time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522391319274902,0.3921424150466919,0.3556793332099914,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350352883338928,0.5131170153617859,0.4875329732894897,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255814552307,0.3660531640052795,0.2578343749046325,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688980102539062,0.2854952216148376,0.2736670970916748,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907214522361755,0.2043172419071197,0.9358044266700744,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382628440856934,1.0,1.0,0.0,1.0,-2.774026870727539,2.7740206718444824,6.190542990225367e-06,2.144259214401245,0.9373972415924072,0.9373972415924072,0.0,147.9268341064453,126.0,33050.08984375,0.0,2257.711669921875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501849174499512,1.0,0.0,0.0,3.793503761291504,3.793529272079468,9.602279078535505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.13623046875,0.0,1697.52294921875,1895.4371337890625,0.0,2937.002685546875,0.9373275637626648,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522391319274902,0.3921424150466919,0.3556793332099914,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350352883338928,0.5131170153617859,0.4875329732894897,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255814552307,0.3660531640052795,0.2578343749046325,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688980102539062,0.2854952216148376,0.2736670970916748,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907214522361755,0.2043172419071197,0.9358044266700744,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382628440856934,1.0,1.0,0.0,1.0,-2.774026870727539,2.7740206718444824,6.190542990225367e-06,2.144259214401245,0.9373972415924072,0.9373972415924072,0.0,147.9268341064453,126.0,33050.08984375,0.0,2257.711669921875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501849174499512,1.0,0.0,0.0,3.793503761291504,3.793529272079468,9.602279078535505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.13623046875,0.0,1697.52294921875,1895.4371337890625,0.0,2937.002685546875,0.9373275637626648,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623819351196289,0.3896644711494446,0.3531776964664459,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501714110374452,0.5129991769790649,0.4871440231800079,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043004989624,0.3674516677856445,0.2585798501968384,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796800136566162,0.2852255403995514,0.2731149196624756,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999940872192383,0.2034549564123153,0.930504024028778,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315893888473511,1.0,1.0,0.0,1.0,-2.764416456222534,2.764410257339477,6.14766850048909e-06,2.1368050575256348,0.9324873685836792,0.9324873685836792,0.0,139.55389404296875,114.0,34110.08203125,0.0,2193.53271484375,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615065813064575,1.0,0.0,0.0,3.790391683578491,3.790416955947876,9.586530040905927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5078125,0.0,1695.8475341796875,1895.4371337890625,0.0,3043.135498046875,0.9367976784706116,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623819351196289,0.3896644711494446,0.3531776964664459,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501714110374452,0.5129991769790649,0.4871440231800079,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043004989624,0.3674516677856445,0.2585798501968384,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796800136566162,0.2852255403995514,0.2731149196624756,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999940872192383,0.2034549564123153,0.930504024028778,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315893888473511,1.0,1.0,0.0,1.0,-2.764416456222534,2.764410257339477,6.14766850048909e-06,2.1368050575256348,0.9324873685836792,0.9324873685836792,0.0,139.55389404296875,114.0,34110.08203125,0.0,2193.53271484375,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615065813064575,1.0,0.0,0.0,3.790391683578491,3.790416955947876,9.586530040905927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5078125,0.0,1695.8475341796875,1895.4371337890625,0.0,3043.135498046875,0.9367976784706116,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763971328735352,0.3871196806430816,0.3505743741989136,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794975280762,0.5127097368240356,0.4865488409996032,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082238197327,0.3687953650951385,0.2592524588108063,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939618229866028,0.2848757207393646,0.2724379599094391,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121499180793762,0.2025434970855713,0.9247355461120604,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420367240906,1.0,1.0,0.0,1.0,-2.75363564491272,2.753629684448242,6.099716301832814e-06,2.128427028656006,0.9250953793525696,0.9250953793525696,0.0,129.81985473632812,102.0,35128.71875,0.0,2120.162109375,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873155951499939,1.0,0.0,0.0,3.777377367019653,3.777402639389038,9.52081222749257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.7421875,0.0,1682.429931640625,1895.4371337890625,0.0,3152.412841796875,0.9340473413467408,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763971328735352,0.3871196806430816,0.3505743741989136,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794975280762,0.5127097368240356,0.4865488409996032,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082238197327,0.3687953650951385,0.2592524588108063,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939618229866028,0.2848757207393646,0.2724379599094391,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121499180793762,0.2025434970855713,0.9247355461120604,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420367240906,1.0,1.0,0.0,1.0,-2.75363564491272,2.753629684448242,6.099716301832814e-06,2.128427028656006,0.9250953793525696,0.9250953793525696,0.0,129.81985473632812,102.0,35128.71875,0.0,2120.162109375,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873155951499939,1.0,0.0,0.0,3.777377367019653,3.777402639389038,9.52081222749257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.7421875,0.0,1682.429931640625,1895.4371337890625,0.0,3152.412841796875,0.9340473413467408,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945409655570984,0.3844989240169525,0.3478762805461883,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878739714622498,0.5122383236885071,0.4857553839683532,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882253110408783,0.3700772523880005,0.2598613202571869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116186261177063,0.284440815448761,0.2716525495052337,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261414527893066,0.2015833705663681,0.9186105728149414,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153829455375671,1.0,1.0,0.0,1.0,-2.7418673038482666,2.741861343383789,6.0475636018964e-06,2.119271278381348,0.9152587056159972,0.9152587056159972,0.0,119.3148956298828,90.0,36103.109375,0.0,2041.3660888671875,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884459376335144,1.0,0.0,0.0,3.753952741622925,3.7539780139923096,9.4030963282421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.9931640625,0.0,1656.951171875,1895.4371337890625,0.0,3258.356689453125,0.9289740920066832,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945409655570984,0.3844989240169525,0.3478762805461883,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878739714622498,0.5122383236885071,0.4857553839683532,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882253110408783,0.3700772523880005,0.2598613202571869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116186261177063,0.284440815448761,0.2716525495052337,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261414527893066,0.2015833705663681,0.9186105728149414,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153829455375671,1.0,1.0,0.0,1.0,-2.7418673038482666,2.741861343383789,6.0475636018964e-06,2.119271278381348,0.9152587056159972,0.9152587056159972,0.0,119.3148956298828,90.0,36103.109375,0.0,2041.3660888671875,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884459376335144,1.0,0.0,0.0,3.753952741622925,3.7539780139923096,9.4030963282421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.9931640625,0.0,1656.951171875,1895.4371337890625,0.0,3258.356689453125,0.9289740920066832,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055745601654052,0.3831829130649566,0.3465473055839538,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976928234100342,0.5119556784629822,0.485335111618042,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945920467376709,0.3707125782966614,0.2601741552352905,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214417695999146,0.2842056155204773,0.27124884724617,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342432141304016,0.2010974586009979,0.9155212640762328,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109661221504211,1.0,1.0,0.0,1.0,-2.735943555831909,2.7359373569488525,6.021383342158515e-06,2.114656448364258,0.9088677167892456,0.9088677167892456,0.0,113.84034729003906,90.0,37050.7734375,0.0,2000.92529296875,1.0,280.3987121582031,282.7840881347656,291.7615051269531,294.2350769042969,293.1499938964844,293.1499938964844,280.3500061035156,36814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923837542533875,1.0,0.0,0.0,3.738263368606568,3.738288402557373,9.324662073595392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.5673828125,0.0,1639.8446044921875,1895.4371337890625,0.0,3332.49267578125,0.9255285859107972,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137557148933412,0.3817743062973022,0.3451524376869201,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119527578353882,0.4763360023498535,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037336707115172,0.371269017457962,0.2604588270187378,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424255371094,0.828352153301239,0.2838929295539856,0.2708287537097931,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399911284446716,0.200548455119133,0.9124685525894164,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059583187103271,1.0,1.0,0.0,1.0,-2.719674587249756,2.7196686267852783,5.950554168521194e-06,2.1023504734039307,0.9029533863067628,0.9029533863067628,0.0,109.708984375,78.0,37037.33203125,0.0,1950.17431640625,1.0,280.3575439453125,282.740234375,291.7483825683594,294.1782531738281,293.1499938964844,293.1499938964844,280.04998779296875,36959.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953050971031189,1.0,0.0,0.0,3.719247579574585,3.719272375106812,9.230037676388748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.03759765625,0.0,1618.896240234375,1895.4371337890625,0.0,3359.782958984375,0.9213973879814148,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315145611763,0.3788067698478699,0.342312216758728,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151386857032776,0.4494832456111908,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243109822273254,0.3722570836544037,0.2609891891479492,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.842628002166748,0.2831389605998993,0.26990607380867,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520474195480347,0.1993686556816101,0.9060905575752258,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944678843021393,1.0,1.0,0.0,1.0,-2.675835132598877,2.6758294105529785,5.760100975749083e-06,2.0683846473693848,0.8878251314163208,0.8878251314163208,0.0,101.48892211914062,66.0,37725.4453125,0.0,1831.962890625,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049487113952636,1.0,0.0,0.0,3.6712028980255127,3.67122745513916,8.993113738142711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.81591796875,0.0,1566.826416015625,1895.4371337890625,0.0,3449.66845703125,0.9108943939208984,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315145611763,0.3788067698478699,0.342312216758728,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151386857032776,0.4494832456111908,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243109822273254,0.3722570836544037,0.2609891891479492,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.842628002166748,0.2831389605998993,0.26990607380867,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520474195480347,0.1993686556816101,0.9060905575752258,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944678843021393,1.0,1.0,0.0,1.0,-2.675835132598877,2.6758294105529785,5.760100975749083e-06,2.0683846473693848,0.8878251314163208,0.8878251314163208,0.0,101.48892211914062,66.0,37725.4453125,0.0,1831.962890625,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049487113952636,1.0,0.0,0.0,3.6712028980255127,3.67122745513916,8.993113738142711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.81591796875,0.0,1566.826416015625,1895.4371337890625,0.0,3449.66845703125,0.9108943939208984,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9486224055290222,0.3777246475219726,0.3406904637813568,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206015110015869,0.426518052816391,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440956115722656,0.3737847805023193,0.2616168260574341,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564790487289429,0.2831317186355591,0.269428551197052,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639938592910767,0.1989509761333465,0.9022237062454224,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853320121765136,1.0,1.0,0.0,1.0,-2.641822099685669,2.6418163776397705,5.61433353141183e-06,2.0419650077819824,0.8809306025505066,0.8809306025505066,0.0,94.9045867919922,66.0,36375.74609375,0.0,1741.5816650390625,1.0,280.3282470703125,282.7115173339844,291.6794128417969,294.0000305175781,293.1499938964844,293.1499938964844,280.3500061035156,37303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897825479507446,1.0,0.0,0.0,3.635343790054321,3.6353678703308105,8.818287824396975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.4033203125,0.0,1526.6397705078125,1895.4371337890625,0.0,3308.173828125,0.9029299020767212,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566925764083862,0.3775477111339569,0.3403828144073486,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234715342521667,0.4163226187229156,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531975984573364,0.3745869398117065,0.2620609402656555,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633375763893127,0.2832926511764526,0.2694347202777862,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699801325798035,0.1989393532276153,0.901472508907318,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816528260707855,1.0,1.0,0.0,1.0,-2.6288392543792725,2.628833770751953,5.559190412895987e-06,2.0318825244903564,0.8779700994491577,0.8779700994491577,0.0,92.15119171142578,86.0,36209.96875,0.0,1706.3828125,1.0,280.3421325683594,282.72857666015625,291.6851806640625,294.00616455078125,293.1499938964844,293.1499938964844,280.6499938964844,37304.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854494094848633,1.0,0.0,0.0,3.621770620346069,3.621794700622559,8.752562052904977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.150390625,0.0,1511.6724853515625,1895.4371337890625,0.0,3267.626220703125,0.8998896479606628,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644188284873962,0.3778049051761627,0.3402556478977203,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342217683792114,0.4066509902477264,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964063286781311,0.3782726526260376,0.2643559873104095,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710802793502808,0.2845539152622223,0.2703042030334472,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765091061592102,0.1995806396007537,0.9028161764144896,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801234900951385,1.0,1.0,0.0,1.0,-2.622426748275757,2.6224210262298584,5.530597263714299e-06,2.026188850402832,0.8712273836135864,0.8712273836135864,0.0,89.76677703857422,106.0,35049.42578125,0.0,1683.7630615234375,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619961142539978,1.0,0.0,0.0,3.5785000324249268,3.5785233974456787,8.54467032240791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.9853515625,0.0,1463.3704833984375,1895.4371337890625,0.0,3047.727294921875,0.8901461362838745,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644188284873962,0.3778049051761627,0.3402556478977203,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342217683792114,0.4066509902477264,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964063286781311,0.3782726526260376,0.2643559873104095,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710802793502808,0.2845539152622223,0.2703042030334472,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765091061592102,0.1995806396007537,0.9028161764144896,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801234900951385,1.0,1.0,0.0,1.0,-2.622426748275757,2.6224210262298584,5.530597263714299e-06,2.026188850402832,0.8712273836135864,0.8712273836135864,0.0,89.76677703857422,106.0,35049.42578125,0.0,1683.7630615234375,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619961142539978,1.0,0.0,0.0,3.5785000324249268,3.5785233974456787,8.54467032240791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.9853515625,0.0,1463.3704833984375,1895.4371337890625,0.0,3047.727294921875,0.8901461362838745,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.956238329410553,0.3788431286811828,0.3411223292350769,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421008467674255,0.4177832007408142,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003920555116,0.3827379047870636,0.2674075365066528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651391863822937,0.2864876687526703,0.2720817327499389,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710891366004944,0.2008951008319854,0.9085148572921752,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843653678894,1.0,1.0,0.0,1.0,-2.6494696140289307,2.649463891983032,5.644649718306027e-06,2.0467917919158936,0.8678421378135681,0.8678421378135681,0.0,93.1522979736328,126.0,34301.6875,0.0,1744.5908203125,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430022597312927,1.0,0.0,0.0,3.5457863807678223,3.545809507369995,8.389159233956889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57861328125,0.0,1426.4339599609375,1895.4371337890625,0.0,2869.777587890625,0.8826688528060913,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.956238329410553,0.3788431286811828,0.3411223292350769,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421008467674255,0.4177832007408142,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003920555116,0.3827379047870636,0.2674075365066528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651391863822937,0.2864876687526703,0.2720817327499389,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710891366004944,0.2008951008319854,0.9085148572921752,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843653678894,1.0,1.0,0.0,1.0,-2.6494696140289307,2.649463891983032,5.644649718306027e-06,2.0467917919158936,0.8678421378135681,0.8678421378135681,0.0,93.1522979736328,126.0,34301.6875,0.0,1744.5908203125,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430022597312927,1.0,0.0,0.0,3.5457863807678223,3.545809507369995,8.389159233956889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57861328125,0.0,1426.4339599609375,1895.4371337890625,0.0,2869.777587890625,0.8826688528060913,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473880529403688,0.3795282542705536,0.3417494297027588,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445759296417236,0.4293445348739624,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517046809196472,0.385150134563446,0.2690973877906799,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585060834884644,0.2876088917255401,0.273177832365036,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651441097259521,0.2016879767179489,0.9123226404190063,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921499192714691,1.0,1.0,0.0,1.0,-2.6720292568206787,2.6720235347747803,5.741014319937676e-06,2.064137935638428,0.867931604385376,0.867931604385376,0.0,96.56258392333984,126.0,33651.05859375,0.0,1799.3516845703125,1.0,281.1956787109375,283.448486328125,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334033489227295,1.0,0.0,0.0,3.534060478210449,3.534083604812622,8.333765322277031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.01513671875,0.0,1412.751708984375,1895.4371337890625,0.0,2780.14990234375,0.8799678683280945,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363747835159302,0.3803545534610748,0.3425954580307007,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461142063140869,0.4438557624816894,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423778057098388,0.3877005577087402,0.2709453105926513,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.850546658039093,0.2888427674770355,0.2744433283805847,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.758009135723114,0.2025635242462158,0.916770040988922,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989719092845917,1.0,1.0,0.0,1.0,-2.69956111907959,2.6995553970336914,5.859822522324976e-06,2.0853543281555176,0.8678319454193115,0.8678319454193115,0.0,100.92799377441406,146.0,33810.89453125,0.0,1868.44970703125,1.0,281.2408142089844,283.5258178710937,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301339745521545,1.0,0.0,0.0,3.5263657569885254,3.526388645172119,8.29751400033274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.20068359375,0.0,1403.4552001953125,1895.4371337890625,0.0,2749.693115234375,0.8780908584594727,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103339314460754,0.382189929485321,0.3444973230361938,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464444160461426,0.4802186191082001,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442728042604,0.3930152952671051,0.2748342156410217,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727084159851,0.2914800345897674,0.2772156894207001,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416477799415588,0.204402282834053,0.926511824131012,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155430436134338,1.0,1.0,0.0,1.0,-2.765245199203491,2.7652390003204346,6.148407010186929e-06,2.136075735092163,0.8711745142936707,0.8711745142936707,0.0,112.29005432128906,164.0,33449.171875,0.0,2043.8775634765625,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219701647758484,1.0,0.0,0.0,3.521668195724488,3.521691083908081,8.275422374026675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.2099609375,0.0,1395.723876953125,1895.4371337890625,0.0,2673.8310546875,0.8767549991607666,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103339314460754,0.382189929485321,0.3444973230361938,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464444160461426,0.4802186191082001,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442728042604,0.3930152952671051,0.2748342156410217,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727084159851,0.2914800345897674,0.2772156894207001,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416477799415588,0.204402282834053,0.926511824131012,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155430436134338,1.0,1.0,0.0,1.0,-2.765245199203491,2.7652390003204346,6.148407010186929e-06,2.136075735092163,0.8711745142936707,0.8711745142936707,0.0,112.29005432128906,164.0,33449.171875,0.0,2043.8775634765625,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219701647758484,1.0,0.0,0.0,3.521668195724488,3.521691083908081,8.275422374026675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.2099609375,0.0,1395.723876953125,1895.4371337890625,0.0,2673.8310546875,0.8767549991607666,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840726017951965,0.3842325806617737,0.3467402458190918,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955554604530334,0.5438297390937805,0.5161977410316467,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944360613822937,0.3985823094844818,0.2790157198905945,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.811699628829956,0.2942898273468017,0.2803132832050323,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236834168434143,0.2063065022230148,0.9372978806495668,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.8320162296295166,2.832009792327881,6.451314220612403e-06,2.1887426376342773,0.8777658939361572,0.8777658939361572,0.0,127.09606170654295,182.0,33092.64453125,0.0,2249.44677734375,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165550827980042,1.0,0.0,0.0,3.531936883926392,3.5319597721099854,8.323752922478889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.70947265625,0.0,1403.56591796875,1895.4371337890625,0.0,2623.684326171875,0.8787440657615662,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840726017951965,0.3842325806617737,0.3467402458190918,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955554604530334,0.5438297390937805,0.5161977410316467,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944360613822937,0.3985823094844818,0.2790157198905945,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.811699628829956,0.2942898273468017,0.2803132832050323,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236834168434143,0.2063065022230148,0.9372978806495668,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.8320162296295166,2.832009792327881,6.451314220612403e-06,2.1887426376342773,0.8777658939361572,0.8777658939361572,0.0,127.09606170654295,182.0,33092.64453125,0.0,2249.44677734375,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165550827980042,1.0,0.0,0.0,3.531936883926392,3.5319597721099854,8.323752922478889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.70947265625,0.0,1403.56591796875,1895.4371337890625,0.0,2623.684326171875,0.8787440657615662,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517943620681763,0.3861803114414215,0.3492445349693298,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606316089630128,0.5436503887176514,0.5157653093338013,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681007385254,0.4041404724121094,0.283452033996582,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827315926551819,0.2970297038555145,0.2836899757385254,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983276605606079,0.2081044018268585,0.9491313099861144,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504514575004578,1.0,1.0,0.0,1.0,-2.859038829803467,2.859032392501831,6.574141025339486e-06,2.209233522415161,0.8869217038154602,0.8869217038154602,0.0,147.8992156982422,200.0,32444.513671875,0.0,2419.168212890625,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811476469039917,1.0,0.0,0.0,3.555615901947021,3.5556390285491943,8.435736162937246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.6005859375,0.0,1425.92041015625,1895.4371337890625,0.0,2576.796630859375,0.8837562203407288,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517943620681763,0.3861803114414215,0.3492445349693298,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606316089630128,0.5436503887176514,0.5157653093338013,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681007385254,0.4041404724121094,0.283452033996582,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827315926551819,0.2970297038555145,0.2836899757385254,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983276605606079,0.2081044018268585,0.9491313099861144,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504514575004578,1.0,1.0,0.0,1.0,-2.859038829803467,2.859032392501831,6.574141025339486e-06,2.209233522415161,0.8869217038154602,0.8869217038154602,0.0,147.8992156982422,200.0,32444.513671875,0.0,2419.168212890625,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811476469039917,1.0,0.0,0.0,3.555615901947021,3.5556390285491943,8.435736162937246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.6005859375,0.0,1425.92041015625,1895.4371337890625,0.0,2576.796630859375,0.8837562203407288,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.829768180847168,0.3882075548171997,0.3517152667045593,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307652115821838,0.5462746024131775,0.5184762477874756,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431711792945862,0.4098376333713531,0.2879119217395782,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623580694198608,0.2998297214508056,0.2870338559150696,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792839169502258,0.2099793255329132,0.9608640670776368,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519335746765,1.0,1.0,0.0,1.0,-2.888745784759521,2.888739109039306,6.711432433803566e-06,2.232172966003418,0.8988491296768188,0.8988491296768188,0.0,167.51182556152344,188.0,31885.765625,0.0,2591.27294921875,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805303692817688,1.0,0.0,0.0,3.591085433959961,3.591108560562134,8.604878871665278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.39697265625,0.0,1461.4759521484375,1895.4371337890625,0.0,2520.013671875,0.891446053981781,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.829768180847168,0.3882075548171997,0.3517152667045593,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307652115821838,0.5462746024131775,0.5184762477874756,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431711792945862,0.4098376333713531,0.2879119217395782,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623580694198608,0.2998297214508056,0.2870338559150696,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792839169502258,0.2099793255329132,0.9608640670776368,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519335746765,1.0,1.0,0.0,1.0,-2.888745784759521,2.888739109039306,6.711432433803566e-06,2.232172966003418,0.8988491296768188,0.8988491296768188,0.0,167.51182556152344,188.0,31885.765625,0.0,2591.27294921875,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805303692817688,1.0,0.0,0.0,3.591085433959961,3.591108560562134,8.604878871665278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.39697265625,0.0,1461.4759521484375,1895.4371337890625,0.0,2520.013671875,0.891446053981781,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.825885534286499,0.3892618715763092,0.3527543544769287,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253751039505004,0.5479960441589355,0.5201084017753601,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8402971625328064,0.4127428233623504,0.2900067567825317,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591167688369751,0.3012544214725494,0.2885072529315948,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761905550956726,0.2109471708536148,0.9658479690551758,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701810121536255,1.0,1.0,0.0,1.0,-2.90224027633667,2.902233600616455,6.774413577659288e-06,2.2426583766937256,0.906377375125885,0.906377375125885,0.0,172.15867614746094,188.0,31231.392578125,0.0,2645.746337890625,1.0,282.6973571777344,284.74420166015625,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34876.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993938326835632,1.0,0.0,0.0,3.612605810165405,3.612629413604736,8.708321956873988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.99267578125,0.0,1483.6412353515625,1895.4371337890625,0.0,2465.88427734375,0.8961805701255798,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254504799842834,0.3904219567775726,0.3538328409194946,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249104261398317,0.549924910068512,0.5219104290008545,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409638404846191,0.4157492816448211,0.2921206355094909,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591783404350281,0.302750825881958,0.2899520993232727,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762354373931885,0.21198371052742,0.9706268906593324,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726713538169861,1.0,1.0,0.0,1.0,-2.915724754333496,2.915717840194702,6.837513410573592e-06,2.253079414367676,0.9134188890457152,0.9134188890457152,0.0,173.78993225097656,176.0,31289.25,0.0,2683.028076171875,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.83892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34759.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985289692878723,1.0,0.0,0.0,3.6367595195770255,3.636783123016357,8.825157351566304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.62744140625,0.0,1509.239013671875,1895.4371337890625,0.0,2457.983154296875,0.9014710187911988,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.828073263168335,0.3908894956111908,0.354727029800415,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294238686561584,0.5521222949028015,0.5244237780570984,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408615112305,0.4202623963356018,0.2955430448055267,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629151940345764,0.3046866357326507,0.2920475304126739,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797419190406799,0.2132840752601623,0.9773460030555724,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080641746521,1.0,1.0,0.0,1.0,-2.934545516967773,2.9345386028289795,6.92643880029209e-06,2.267784595489502,0.9225074648857116,0.9225074648857116,0.0,172.73716735839844,164.0,32402.8671875,0.0,2715.953369140625,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216856718063354,1.0,0.0,0.0,3.680046319961548,3.680070400238037,9.036491519509582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.771484375,0.0,1558.245849609375,1895.4371337890625,0.0,2671.193115234375,0.9112122654914856,1.0,0.0,3.0,1.0,0.0
