time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.828073263168335,0.3908894956111908,0.354727029800415,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294238686561584,0.5521222949028015,0.5244237780570984,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408615112305,0.4202623963356018,0.2955430448055267,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629151940345764,0.3046866357326507,0.2920475304126739,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797419190406799,0.2132840752601623,0.9773460030555724,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080641746521,1.0,1.0,0.0,1.0,-2.934545516967773,2.9345386028289795,6.92643880029209e-06,2.267784595489502,0.9225074648857116,0.9225074648857116,0.0,172.73716735839844,164.0,32402.8671875,0.0,2715.953369140625,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216856718063354,1.0,0.0,0.0,3.680046319961548,3.680070400238037,9.036491519509582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.771484375,0.0,1558.245849609375,1895.4371337890625,0.0,2671.193115234375,0.9112122654914856,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316752314567566,0.3900681436061859,0.3541327714920044,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355400204658508,0.5526370406150818,0.5250771641731262,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.852142870426178,0.4228553175926208,0.2974238991737366,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675314545631409,0.3053718209266662,0.2927718758583069,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839485168457031,0.2136065065860748,0.9790118336677552,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725866556167603,1.0,1.0,0.0,1.0,-2.939760446548462,2.939753532409668,6.951225714146858e-06,2.271878957748413,0.92717307806015,0.92717307806015,0.0,169.38108825683594,164.0,33391.38671875,0.0,2707.05615234375,1.0,282.16650390625,284.32550048828125,291.9659729003906,294.1961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429075479507446,1.0,0.0,0.0,3.7089684009552,3.708992719650269,9.179088351629616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.4970703125,0.0,1592.4293212890625,1895.4371337890625,0.0,2868.892333984375,0.9178049564361572,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327608704566956,0.3898169100284576,0.353856086730957,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373464584350586,0.5526962876319885,0.5250908732414246,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538729548454285,0.4234565198421478,0.2978049218654632,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688735127449036,0.3054821789264679,0.2928431034088135,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851503849029541,0.2136265337467193,0.9789696931838988,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719150304794312,1.0,1.0,0.0,1.0,-2.939938306808472,2.9399313926696777,6.952054718567524e-06,2.2720112800598145,0.9285649657249452,0.9285649657249452,0.0,168.2783966064453,152.0,33420.484375,0.0,2700.921875,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,35063.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454492092132568,1.0,0.0,0.0,3.715540885925293,3.715565443038941,9.211648830387276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.546875,0.0,1600.184326171875,1895.4371337890625,0.0,2892.6669921875,0.9193078875541688,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397900462150574,0.3880794942378998,0.352170318365097,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483954906463624,0.5524076223373413,0.5247253775596619,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.864381730556488,0.4260075986385345,0.2994699478149414,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771246433258057,0.3056192100048065,0.2928375899791717,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924402117729187,0.2133539170026779,0.9770833253860474,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206268310547,2.937199354171753,6.939076229173224e-06,2.2698721885681152,0.9317471385002136,0.9317471385002136,0.0,161.36643981933594,140.0,34356.53515625,0.0,2654.4853515625,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634971976280212,1.0,0.0,0.0,3.74190354347229,3.7419283390045166,9.342830367131684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25439453125,0.0,1632.54296875,1895.4371337890625,0.0,3061.80810546875,0.9253877997398376,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397900462150574,0.3880794942378998,0.352170318365097,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483954906463624,0.5524076223373413,0.5247253775596619,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.864381730556488,0.4260075986385345,0.2994699478149414,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771246433258057,0.3056192100048065,0.2928375899791717,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924402117729187,0.2133539170026779,0.9770833253860474,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206268310547,2.937199354171753,6.939076229173224e-06,2.2698721885681152,0.9317471385002136,0.9317471385002136,0.0,161.36643981933594,140.0,34356.53515625,0.0,2654.4853515625,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634971976280212,1.0,0.0,0.0,3.74190354347229,3.7419283390045166,9.342830367131684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25439453125,0.0,1632.54296875,1895.4371337890625,0.0,3061.80810546875,0.9253877997398376,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493673801422119,0.3860276639461517,0.3500869572162628,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.962010145187378,0.55162513256073,0.5237683653831482,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.428219586610794,0.3008134961128235,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878002524375916,0.3053808808326721,0.2923624515533447,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017024159431458,0.2127143591642379,0.9730230569839478,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069036483765,1.0,1.0,0.0,1.0,-2.929718494415283,2.9297115802764893,6.903553185111377e-06,2.264002799987793,0.9322133660316468,0.9322133660316468,0.0,152.75730895996094,128.0,35349.20703125,0.0,2588.416259765625,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777509331703186,1.0,0.0,0.0,3.7586629390716553,3.758687973022461,9.426707947568502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.890625,0.0,1654.1280517578125,1895.4371337890625,0.0,3195.499755859375,0.9293210506439208,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493673801422119,0.3860276639461517,0.3500869572162628,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.962010145187378,0.55162513256073,0.5237683653831482,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.428219586610794,0.3008134961128235,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878002524375916,0.3053808808326721,0.2923624515533447,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017024159431458,0.2127143591642379,0.9730230569839478,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069036483765,1.0,1.0,0.0,1.0,-2.929718494415283,2.9297115802764893,6.903553185111377e-06,2.264002799987793,0.9322133660316468,0.9322133660316468,0.0,152.75730895996094,128.0,35349.20703125,0.0,2588.416259765625,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777509331703186,1.0,0.0,0.0,3.7586629390716553,3.758687973022461,9.426707947568502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.890625,0.0,1654.1280517578125,1895.4371337890625,0.0,3195.499755859375,0.9293210506439208,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553111553192139,0.3849345445632934,0.3490000665187835,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696324467658995,0.5511090159416199,0.5231820940971375,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858976364135742,0.429246723651886,0.301437497138977,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941833734512329,0.3051750063896179,0.2920342087745666,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071871161460876,0.2123114168643951,0.970539689064026,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574498176574707,1.0,1.0,0.0,1.0,-2.925079107284546,2.925072193145752,6.881578883621842e-06,2.260361671447754,0.9308165311813354,0.9308165311813354,0.0,147.96368408203125,128.0,36246.890625,0.0,2550.817626953125,1.0,281.2983703613281,283.6190185546875,291.877197265625,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866791725158691,1.0,0.0,0.0,3.763455867767334,3.76348090171814,9.450764650864584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.68505859375,0.0,1660.8896484375,1895.4371337890625,0.0,3279.13818359375,0.9304628968238832,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617404103279114,0.3837582767009735,0.3477616012096405,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772815108299256,0.5504696369171143,0.5224073529243469,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944638967514038,0.4301912188529968,0.3019518256187439,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009806275367737,0.3048902451992035,0.2915907800197601,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128725647926331,0.2118393331766128,0.9676117300987244,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536432266235352,1.0,1.0,0.0,1.0,-2.9192261695861816,2.919219255447388,6.853936156403506e-06,2.255781412124634,0.9298908710479736,0.9298908710479736,0.0,143.04705810546875,116.0,36275.0390625,0.0,2510.173095703125,1.0,281.2572326660156,283.5633850097656,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903509378433228,1.0,0.0,0.0,3.7654597759246826,3.765484809875488,9.460831051910644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.27685546875,0.0,1664.20263671875,1895.4371337890625,0.0,3313.4892578125,0.9310227036476136,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772978186607361,0.3813072443008423,0.3452432453632355,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993153750896454,0.5489781498908997,0.5207024812698364,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915022909641266,0.4319633245468139,0.3029273450374603,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163434267044067,0.3042024672031402,0.2905984818935394,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547144889832,0.2107976824045181,0.9612724781036376,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455060005187988,1.0,1.0,0.0,1.0,-2.9065115451812744,2.90650486946106,6.79405684422818e-06,2.245821237564087,0.9247918725013732,0.9247918725013732,0.0,132.6604461669922,104.0,37136.30859375,0.0,2424.134521484375,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019902348518372,1.0,0.0,0.0,3.76190996170044,3.761934995651245,9.443001545150764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.580078125,0.0,1662.17919921875,1895.4371337890625,0.0,3422.12939453125,0.9304071068763732,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772978186607361,0.3813072443008423,0.3452432453632355,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993153750896454,0.5489781498908997,0.5207024812698364,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915022909641266,0.4319633245468139,0.3029273450374603,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163434267044067,0.3042024672031402,0.2905984818935394,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547144889832,0.2107976824045181,0.9612724781036376,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455060005187988,1.0,1.0,0.0,1.0,-2.9065115451812744,2.90650486946106,6.79405684422818e-06,2.245821237564087,0.9247918725013732,0.9247918725013732,0.0,132.6604461669922,104.0,37136.30859375,0.0,2424.134521484375,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019902348518372,1.0,0.0,0.0,3.76190996170044,3.761934995651245,9.443001545150764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.580078125,0.0,1662.17919921875,1895.4371337890625,0.0,3422.12939453125,0.9304071068763732,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914997577667236,0.3786446750164032,0.3426324427127838,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478568077087402,0.5070838332176208,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356608390808104,0.4335112869739532,0.3038206994533539,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829412579536438,0.3033024966716766,0.2895009219646454,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360059022903442,0.2095941305160522,0.9546324014663696,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8787996768951416,2.8787930011749268,6.665371529379627e-06,2.2245209217071533,0.9168133735656738,0.9168133735656738,0.0,123.66720581054688,92.0,37815.94921875,0.0,2317.911865234375,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127788543701172,1.0,0.0,0.0,3.747360467910767,3.747385501861572,9.370099860461778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.435546875,0.0,1647.41259765625,1895.4371337890625,0.0,3522.374267578125,0.9273354411125184,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914997577667236,0.3786446750164032,0.3426324427127838,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478568077087402,0.5070838332176208,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356608390808104,0.4335112869739532,0.3038206994533539,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829412579536438,0.3033024966716766,0.2895009219646454,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360059022903442,0.2095941305160522,0.9546324014663696,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8787996768951416,2.8787930011749268,6.665371529379627e-06,2.2245209217071533,0.9168133735656738,0.9168133735656738,0.0,123.66720581054688,92.0,37815.94921875,0.0,2317.911865234375,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127788543701172,1.0,0.0,0.0,3.747360467910767,3.747385501861572,9.370099860461778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.435546875,0.0,1647.41259765625,1895.4371337890625,0.0,3522.374267578125,0.9273354411125184,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942659378052,0.3756983876228332,0.3398100137710571,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500421524047852,0.481286346912384,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007255077362,0.4347732961177826,0.3045484721660614,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418937921524048,0.3021532893180847,0.2882083058357239,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463257312774658,0.2081886827945709,0.94728821516037,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421264648438,1.0,1.0,0.0,1.0,-2.8349053859710693,2.8348989486694336,6.463299087045016e-06,2.190438270568848,0.9057120084762572,0.9057120084762572,0.0,115.17801666259766,95.0,38272.671875,0.0,2186.3056640625,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217571020126344,1.0,0.0,0.0,3.720271825790405,3.720296621322632,9.235121751771658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.8681640625,0.0,1618.5389404296875,1895.4371337890625,0.0,3605.365234375,0.9214862585067748,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942659378052,0.3756983876228332,0.3398100137710571,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500421524047852,0.481286346912384,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007255077362,0.4347732961177826,0.3045484721660614,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418937921524048,0.3021532893180847,0.2882083058357239,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463257312774658,0.2081886827945709,0.94728821516037,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421264648438,1.0,1.0,0.0,1.0,-2.8349053859710693,2.8348989486694336,6.463299087045016e-06,2.190438270568848,0.9057120084762572,0.9057120084762572,0.0,115.17801666259766,95.0,38272.671875,0.0,2186.3056640625,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217571020126344,1.0,0.0,0.0,3.720271825790405,3.720296621322632,9.235121751771658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.8681640625,0.0,1618.5389404296875,1895.4371337890625,0.0,3605.365234375,0.9214862585067748,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132081866264344,0.3726154565811157,0.3369351327419281,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540202856063843,0.4657341837882995,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666939377784728,0.435878574848175,0.3052248060703277,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494978547096252,0.30086550116539,0.2868701219558716,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523328065872192,0.2067015618085861,0.9399561285972596,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614356994629,1.0,1.0,0.0,1.0,-2.803128957748413,2.8031225204467773,6.318150099104969e-06,2.165396451950073,0.8917633891105652,0.8917633891105652,0.0,110.0283432006836,113.0,38772.52734375,0.0,2098.97802734375,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290233254432678,1.0,0.0,0.0,3.6792047023773193,3.679229259490967,9.03235957139259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20703125,0.0,1574.4420166015625,1895.4371337890625,0.0,3672.185791015625,0.9125510454177856,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132081866264344,0.3726154565811157,0.3369351327419281,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540202856063843,0.4657341837882995,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666939377784728,0.435878574848175,0.3052248060703277,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494978547096252,0.30086550116539,0.2868701219558716,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523328065872192,0.2067015618085861,0.9399561285972596,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614356994629,1.0,1.0,0.0,1.0,-2.803128957748413,2.8031225204467773,6.318150099104969e-06,2.165396451950073,0.8917633891105652,0.8917633891105652,0.0,110.0283432006836,113.0,38772.52734375,0.0,2098.97802734375,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290233254432678,1.0,0.0,0.0,3.6792047023773193,3.679229259490967,9.03235957139259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20703125,0.0,1574.4420166015625,1895.4371337890625,0.0,3672.185791015625,0.9125510454177856,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118835926055908,0.3716911375522613,0.3357731699943542,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560619235038757,0.4659247100353241,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.967118799686432,0.436975747346878,0.3057528734207153,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489170670509338,0.3005564510822296,0.2863776385784149,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514853477478027,0.2062147855758667,0.9370550513267516,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172804594039917,1.0,1.0,0.0,1.0,-2.798491239547729,2.798485040664673,6.296388164628297e-06,2.1614129543304443,0.8876641392707825,0.8876641392707825,0.0,109.88428497314452,113.0,37739.73828125,0.0,2089.8115234375,1.0,280.3017578125,282.749755859375,291.5758056640625,293.97247314453125,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182770252227784,1.0,0.0,0.0,3.65725350379944,3.657277584075928,8.924900498641364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.978515625,0.0,1549.777099609375,1895.4371337890625,0.0,3573.2490234375,0.9077159762382508,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085705280303956,0.3713566958904266,0.3353034257888794,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578073263168335,0.4698710441589355,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654607772827148,0.4386039078235626,0.306765079498291,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465908169746399,0.3006424605846405,0.2863406240940094,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491522431373596,0.2060483992099762,0.9358699321746826,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187510251998901,1.0,1.0,0.0,1.0,-2.80240249633789,2.802396297454834,6.313478479569312e-06,2.164194107055664,0.8833131194114685,0.8833131194114685,0.0,111.00526428222656,131.0,37565.73046875,0.0,2103.185546875,1.0,280.34234619140625,282.8070983886719,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104518294334412,1.0,0.0,0.0,3.636872291564941,3.636896371841431,8.825704753689934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.62646484375,0.0,1526.9073486328125,1895.4371337890625,0.0,3500.79638671875,0.9031245112419128,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974276185035706,0.3715801239013672,0.335410326719284,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595946907997131,0.4869087636470794,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956597864627838,0.4426973760128021,0.3095422983169555,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378370404243469,0.3015481531620025,0.2871377170085907,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410747408866882,0.2063518762588501,0.93710196018219,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571837425232,1.0,1.0,0.0,1.0,-2.82876205444336,2.828755617141724,6.432067038986133e-06,2.1842143535614014,0.8780049085617065,0.8780049085617065,0.0,116.33081817626952,134.0,36592.83203125,0.0,2181.531982421875,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914459347724915,1.0,0.0,0.0,3.6011297702789307,3.601153612136841,8.653082659293432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37158203125,0.0,1486.3790283203125,1895.4371337890625,0.0,3323.72705078125,0.8950440287590027,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974276185035706,0.3715801239013672,0.335410326719284,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595946907997131,0.4869087636470794,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956597864627838,0.4426973760128021,0.3095422983169555,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378370404243469,0.3015481531620025,0.2871377170085907,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410747408866882,0.2063518762588501,0.93710196018219,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571837425232,1.0,1.0,0.0,1.0,-2.82876205444336,2.828755617141724,6.432067038986133e-06,2.1842143535614014,0.8780049085617065,0.8780049085617065,0.0,116.33081817626952,134.0,36592.83203125,0.0,2181.531982421875,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914459347724915,1.0,0.0,0.0,3.6011297702789307,3.601153612136841,8.653082659293432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37158203125,0.0,1486.3790283203125,1895.4371337890625,0.0,3323.72705078125,0.8950440287590027,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905341625213623,0.372304230928421,0.3360521793365478,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597670674324036,0.4989185631275177,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513716697692872,0.4468344151973724,0.3124048709869385,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325900435447693,0.3028421998023987,0.2883634567260742,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.736277163028717,0.2070608139038086,0.9403796195983888,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316457748413086,1.0,1.0,0.0,1.0,-2.8528308868408203,2.852824449539185,6.542139090015553e-06,2.202867269515991,0.8759221434593201,0.8759221434593201,0.0,120.40557861328124,134.0,35640.35546875,0.0,2249.7294921875,1.0,280.9364929199219,283.3114624023437,291.47418212890625,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772281408309937,1.0,0.0,0.0,3.5777251720428467,3.5777487754821777,8.540971521142637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.0400390625,0.0,1459.3560791015625,1895.4371337890625,0.0,3190.5986328125,0.8896699547767639,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897874355316162,0.3723973035812378,0.336167961359024,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597581267356873,0.5003128051757812,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508591294288636,0.4473971128463745,0.3128178417682647,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.83204185962677,0.3030277192592621,0.2885580956935882,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357774972915649,0.2071699798107147,0.9409418702125548,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323837995529175,1.0,1.0,0.0,1.0,-2.856052160263061,2.8560454845428467,6.5569115577091e-06,2.205350160598755,0.8755099773406982,0.8755099773406982,0.0,120.89969635009766,137.0,35635.78515625,0.0,2258.644775390625,1.0,280.9411926269531,283.3194580078125,291.4800720214844,293.74005126953125,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767626285552979,1.0,0.0,0.0,3.5749638080596924,3.5749871730804443,8.52779180604557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.283203125,0.0,1456.2540283203125,1895.4371337890625,0.0,3186.234619140625,0.8890349268913269,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844175338745117,0.3735489249229431,0.3372261822223663,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599645376205444,0.5108414888381958,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899768829346,0.4524680376052856,0.3163507282733917,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282282948493958,0.3048500716686249,0.2903076708316803,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323300838470459,0.2083142101764679,0.9462419748306274,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325219154358,1.0,1.0,0.0,1.0,-2.8826980590820312,2.8826913833618164,6.67969607093255e-06,2.225865840911865,0.8758108019828796,0.8758108019828796,0.0,124.7563705444336,140.0,34837.37109375,0.0,2331.7685546875,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865157425403595,1.0,0.0,0.0,3.5599586963653564,3.5599820613861084,8.456355544694816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.9521484375,0.0,1438.03857421875,1895.4371337890625,0.0,3077.382568359375,0.8854770064353943,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844175338745117,0.3735489249229431,0.3372261822223663,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599645376205444,0.5108414888381958,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899768829346,0.4524680376052856,0.3163507282733917,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282282948493958,0.3048500716686249,0.2903076708316803,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323300838470459,0.2083142101764679,0.9462419748306274,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325219154358,1.0,1.0,0.0,1.0,-2.8826980590820312,2.8826913833618164,6.67969607093255e-06,2.225865840911865,0.8758108019828796,0.8758108019828796,0.0,124.7563705444336,140.0,34837.37109375,0.0,2331.7685546875,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865157425403595,1.0,0.0,0.0,3.5599586963653564,3.5599820613861084,8.456355544694816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.9521484375,0.0,1438.03857421875,1895.4371337890625,0.0,3077.382568359375,0.8854770064353943,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803938031196594,0.3749817311763763,0.3385358452796936,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605026483535767,0.5197277069091797,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455578327178956,0.4578545689582824,0.3201024234294891,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255602717399597,0.3069321513175964,0.2923054993152618,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299716472625732,0.2097101360559463,0.9526771306991576,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440547466278076,1.0,1.0,0.0,1.0,-2.9095981121063232,2.9095911979675293,6.804807526350487e-06,2.246577262878418,0.8788877725601196,0.8788877725601196,0.0,128.23435974121094,143.0,34109.5390625,0.0,2404.428955078125,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855773389339447,1.0,0.0,0.0,3.5571112632751465,3.55713438987732,8.442833063782018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23583984375,0.0,1432.656494140625,1895.4371337890625,0.0,2989.3720703125,0.8846063613891602,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803938031196594,0.3749817311763763,0.3385358452796936,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605026483535767,0.5197277069091797,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455578327178956,0.4578545689582824,0.3201024234294891,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255602717399597,0.3069321513175964,0.2923054993152618,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299716472625732,0.2097101360559463,0.9526771306991576,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440547466278076,1.0,1.0,0.0,1.0,-2.9095981121063232,2.9095911979675293,6.804807526350487e-06,2.246577262878418,0.8788877725601196,0.8788877725601196,0.0,128.23435974121094,143.0,34109.5390625,0.0,2404.428955078125,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855773389339447,1.0,0.0,0.0,3.5571112632751465,3.55713438987732,8.442833063782018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.23583984375,0.0,1432.656494140625,1895.4371337890625,0.0,2989.3720703125,0.8846063613891602,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786417841911316,0.3757665455341339,0.3392164707183838,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608599185943604,0.5238319039344788,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448736310005188,0.4606316685676574,0.3220097720623016,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244560360908508,0.3080372214317322,0.2933482825756073,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.729020893573761,0.2104774862527847,0.9561476111412048,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468630790710449,1.0,1.0,0.0,1.0,-2.9230666160583496,2.9230599403381348,6.867890533612808e-06,2.2569494247436523,0.8820862174034119,0.8820862174034119,0.0,129.898681640625,143.0,33473.29296875,0.0,2440.820068359375,1.0,281.7961730957031,284.0204162597656,291.3782958984375,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490286469459534,1.0,0.0,0.0,3.56009292602539,3.5601160526275635,8.456992759420245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.36279296875,0.0,1434.5106201171875,1895.4371337890625,0.0,2926.173828125,0.8851810693740845,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773306012153625,0.3767025768756866,0.3400711417198181,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613836050033569,0.5274547934532166,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.944662630558014,0.4635607600212097,0.324052095413208,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236928582191467,0.3092494904994964,0.294506162405014,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283883094787598,0.2113404870033264,0.9600748419761658,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496689677238464,1.0,1.0,0.0,1.0,-2.9370155334472656,2.937008619308472,6.933518761798041e-06,2.2676870822906494,0.8850095868110657,0.8850095868110657,0.0,131.46043395996094,146.0,33544.17578125,0.0,2477.87744140625,1.0,281.8409118652344,284.08428955078125,291.3874816894531,293.5149230957031,293.1499938964844,293.1499938964844,282.1499938964844,35712.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847602903842926,1.0,0.0,0.0,3.566882371902466,3.5669054985046387,8.489280389767373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.88818359375,0.0,1440.5443115234375,1895.4371337890625,0.0,2912.82421875,0.8865383267402649,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747764229774475,0.3788530230522156,0.3419782519340515,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989948272705078,0.5629423260688782,0.5327116847038269,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250464439392,0.4697201251983642,0.3283065557479858,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222103714942932,0.3118856549263,0.2969965040683746,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148132324219,0.2132551819086074,0.9687291383743286,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552013516426086,1.0,1.0,0.0,1.0,-2.964137554168701,2.9641306400299072,7.062112217681715e-06,2.288604736328125,0.8945413827896118,0.8945413827896118,0.0,134.662841796875,149.0,33128.33203125,0.0,2551.83447265625,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411945104598999,1.0,0.0,0.0,3.5901548862457275,3.5901780128479004,8.600419505455648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06591796875,0.0,1462.8521728515625,1895.4371337890625,0.0,2852.877685546875,0.8914744853973389,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747764229774475,0.3788530230522156,0.3419782519340515,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989948272705078,0.5629423260688782,0.5327116847038269,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250464439392,0.4697201251983642,0.3283065557479858,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222103714942932,0.3118856549263,0.2969965040683746,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148132324219,0.2132551819086074,0.9687291383743286,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552013516426086,1.0,1.0,0.0,1.0,-2.964137554168701,2.9641306400299072,7.062112217681715e-06,2.288604736328125,0.8945413827896118,0.8945413827896118,0.0,134.662841796875,149.0,33128.33203125,0.0,2551.83447265625,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411945104598999,1.0,0.0,0.0,3.5901548862457275,3.5901780128479004,8.600419505455648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06591796875,0.0,1462.8521728515625,1895.4371337890625,0.0,2852.877685546875,0.8914744853973389,1.0,0.0,3.0,1.0,0.0
