time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724627494812012,0.3812867403030395,0.3441718816757202,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005848884584,0.5655189752578735,0.535212516784668,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440261125564576,0.4761979579925537,0.3328054249286651,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209100365638733,0.3147600293159485,0.2997335493564605,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262534499168396,0.215381234884262,0.9784231781959534,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605890154838562,1.0,1.0,0.0,1.0,-2.9901394844055176,2.9901323318481445,7.186407856352162e-06,2.308617115020752,0.9071386456489564,0.9071386456489564,0.0,137.89646911621094,152.0,32702.595703125,0.0,2624.872802734375,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360163569450378,1.0,0.0,0.0,3.6258039474487305,3.6258275508880615,8.772067303652875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.01904296875,0.0,1499.16650390625,1895.4371337890625,0.0,2804.51953125,0.8992096185684204,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724627494812012,0.3812867403030395,0.3441718816757202,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005848884584,0.5655189752578735,0.535212516784668,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440261125564576,0.4761979579925537,0.3328054249286651,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209100365638733,0.3147600293159485,0.2997335493564605,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262534499168396,0.215381234884262,0.9784231781959534,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605890154838562,1.0,1.0,0.0,1.0,-2.9901394844055176,2.9901323318481445,7.186407856352162e-06,2.308617115020752,0.9071386456489564,0.9071386456489564,0.0,137.89646911621094,152.0,32702.595703125,0.0,2624.872802734375,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360163569450378,1.0,0.0,0.0,3.6258039474487305,3.6258275508880615,8.772067303652875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.01904296875,0.0,1499.16650390625,1895.4371337890625,0.0,2804.51953125,0.8992096185684204,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673804402351379,0.3816635906696319,0.3452632129192352,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923141002655028,0.5664549469947815,0.5368421077728271,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639317035675,0.4807659685611725,0.3365235030651092,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174195289611816,0.3164139688014984,0.301843911409378,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937978744507,0.2166264802217483,0.986132264137268,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693145751953,3.00968599319458,7.281055331986863e-06,2.323863983154297,0.9133901000022888,0.9133901000022888,0.0,141.98928833007812,155.0,33584.00390625,0.0,2690.593505859375,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593854904174805,1.0,0.0,0.0,3.65921950340271,3.65924334526062,8.9344990783502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.77197265625,0.0,1536.9039306640625,1895.4371337890625,0.0,3023.241455078125,0.9067277312278748,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673804402351379,0.3816635906696319,0.3452632129192352,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923141002655028,0.5664549469947815,0.5368421077728271,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639317035675,0.4807659685611725,0.3365235030651092,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174195289611816,0.3164139688014984,0.301843911409378,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937978744507,0.2166264802217483,0.986132264137268,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693145751953,3.00968599319458,7.281055331986863e-06,2.323863983154297,0.9133901000022888,0.9133901000022888,0.0,141.98928833007812,155.0,33584.00390625,0.0,2690.593505859375,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593854904174805,1.0,0.0,0.0,3.65921950340271,3.65924334526062,8.9344990783502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.77197265625,0.0,1536.9039306640625,1895.4371337890625,0.0,3023.241455078125,0.9067277312278748,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581317067146301,0.3802318871021271,0.3444899022579193,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840103387832642,0.5653972029685974,0.5364413261413574,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832226753236,0.4836143255233764,0.3388818502426147,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101562857627869,0.3166585564613342,0.302561491727829,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171085476875305,0.2166888564825058,0.9885659217834472,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573951721191,1.0,1.0,0.0,1.0,-3.0149171352386475,3.0149099826812744,7.306473435164662e-06,2.327949047088623,0.9161959290504456,0.9161959290504456,0.0,147.29563903808594,158.0,34348.46875,0.0,2733.766845703125,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811283111572266,1.0,0.0,0.0,3.684044122695923,3.684068441390991,9.056136605067876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.822265625,0.0,1566.492919921875,1895.4371337890625,0.0,3227.15380859375,0.91243577003479,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581317067146301,0.3802318871021271,0.3444899022579193,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840103387832642,0.5653972029685974,0.5364413261413574,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832226753236,0.4836143255233764,0.3388818502426147,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101562857627869,0.3166585564613342,0.302561491727829,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171085476875305,0.2166888564825058,0.9885659217834472,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573951721191,1.0,1.0,0.0,1.0,-3.0149171352386475,3.0149099826812744,7.306473435164662e-06,2.327949047088623,0.9161959290504456,0.9161959290504456,0.0,147.29563903808594,158.0,34348.46875,0.0,2733.766845703125,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811283111572266,1.0,0.0,0.0,3.684044122695923,3.684068441390991,9.056136605067876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.822265625,0.0,1566.492919921875,1895.4371337890625,0.0,3227.15380859375,0.91243577003479,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533629179000854,0.3791971504688263,0.3437963426113128,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793590307235718,0.564459502696991,0.5358291268348694,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278363585472108,0.4847121834754944,0.3398243188858032,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061246275901794,0.3164636492729187,0.302599161863327,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135513424873352,0.2164207845926284,0.9883581399917604,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708198547363281,1.0,1.0,0.0,1.0,-3.014279842376709,3.014272689819336,7.303360689547844e-06,2.327446460723877,0.915682852268219,0.915682852268219,0.0,149.9342498779297,158.0,34992.1875,0.0,2748.364501953125,1.0,281.6002502441406,283.8861694335937,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919569253921509,1.0,0.0,0.0,3.692802667617798,3.692826986312866,9.09924835923448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.3994140625,0.0,1577.5660400390625,1895.4371337890625,0.0,3328.503662109375,0.9144617319107056,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483793139457703,0.377979576587677,0.3428361415863037,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742345213890076,0.5632851123809814,0.5348892211914062,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230788350105286,0.4856198728084564,0.3405558168888092,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017273545265198,0.3160849213600158,0.3024048507213592,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095757722854614,0.2159748971462249,0.9871709942817688,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719878077507019,1.0,1.0,0.0,1.0,-3.0112175941467285,3.0112104415893555,7.288482265721541e-06,2.3250620365142822,0.9157554507255554,0.9157554507255554,0.0,152.61109924316406,161.0,35014.90234375,0.0,2757.9931640625,1.0,281.55780029296875,283.8244323730469,291.2768859863281,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962120413780212,1.0,0.0,0.0,3.698496103286743,3.698520660400391,9.127327302849152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.63671875,0.0,1585.0177001953125,1895.4371337890625,0.0,3368.249755859375,0.9158605337142944,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839265763759613,0.3752721846103668,0.3407074213027954,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641156196594238,0.5605592131614685,0.5326735973358154,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702719688416,0.4871158897876739,0.3418269157409668,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934978604316711,0.3150145709514618,0.3017106652259826,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016948461532593,0.2147619724273681,0.9832350611686708,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762285232544,1.0,1.0,0.0,1.0,-3.001961708068848,3.0019545555114746,7.243572781590046e-06,2.3178417682647705,0.9121019244194032,0.9121019244194032,0.0,157.52915954589844,164.0,35608.109375,0.0,2767.85498046875,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066481590270996,1.0,0.0,0.0,3.701406955718994,3.701431274414064,9.14169959287392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0068359375,0.0,1590.702880859375,1895.4371337890625,0.0,3465.471435546875,0.9167201519012452,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839265763759613,0.3752721846103668,0.3407074213027954,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641156196594238,0.5605592131614685,0.5326735973358154,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702719688416,0.4871158897876739,0.3418269157409668,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934978604316711,0.3150145709514618,0.3017106652259826,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016948461532593,0.2147619724273681,0.9832350611686708,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762285232544,1.0,1.0,0.0,1.0,-3.001961708068848,3.0019545555114746,7.243572781590046e-06,2.3178417682647705,0.9121019244194032,0.9121019244194032,0.0,157.52915954589844,164.0,35608.109375,0.0,2767.85498046875,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066481590270996,1.0,0.0,0.0,3.701406955718994,3.701431274414064,9.14169959287392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0068359375,0.0,1590.702880859375,1895.4371337890625,0.0,3465.471435546875,0.9167201519012452,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312614560127258,0.3724052011966705,0.3383888304233551,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.954509735107422,0.557569146156311,0.5301509499549866,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074581265449524,0.4882287979125976,0.342795729637146,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.786150336265564,0.3136887550354004,0.3007203042507171,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944409012794495,0.213297352194786,0.9778957962989808,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746252536773682,1.0,1.0,0.0,1.0,-2.9897007942199707,2.9896934032440186,7.184311471064575e-06,2.308283805847168,0.9056386351585388,0.9056386351585388,0.0,161.8175048828125,164.0,36200.7734375,0.0,2767.441650390625,1.0,280.9591064453125,283.3062744140625,291.1819763183594,293.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148711562156676,1.0,0.0,0.0,3.692556381225586,3.6925809383392334,9.098034183807612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.810546875,0.0,1583.0577392578125,1895.4371337890625,0.0,3541.75341796875,0.9149523973464966,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309417963027954,0.3722955286502838,0.3382874429225921,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541141390800476,0.5574521422386169,0.5300387740135193,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071850180625916,0.4882838726043701,0.3428316712379455,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858560681343079,0.3136364817619324,0.3006733655929565,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941463351249695,0.213236927986145,0.9776464700698853,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.574652910232544,1.0,1.0,0.0,1.0,-2.989130735397339,2.989123582839966,7.181555702118203e-06,2.307836532592773,0.9054208993911744,0.9054208993911744,0.0,161.98719787597656,167.0,36194.23046875,0.0,2767.244140625,1.0,280.9578552246094,283.304443359375,291.1776733398437,293.5668640136719,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147879481315612,1.0,0.0,0.0,3.692015409469605,3.692039966583252,9.09536879589723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.39794921875,0.0,1582.505615234375,1895.4371337890625,0.0,3540.983154296875,0.9148386716842652,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234000205993652,0.369238018989563,0.3357462882995605,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445804953575134,0.5541796684265137,0.5271915197372437,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893139004707336,0.3437025845050812,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789455056190491,0.3121176958084106,0.2994542419910431,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871445775032043,0.2115640938282013,0.9711578488349916,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751430988311768,1.0,1.0,0.0,1.0,-2.974436044692993,2.97442889213562,7.110857040970586e-06,2.296377658843994,0.8961265683174133,0.8961265683174133,0.0,165.9846954345703,170.0,36856.2109375,0.0,2759.894775390625,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922447144985199,1.0,0.0,0.0,3.670164108276367,3.670188426971436,8.988024546852103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16455078125,0.0,1560.3214111328125,1895.4371337890625,0.0,3611.724853515625,0.9101775288581848,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234000205993652,0.369238018989563,0.3357462882995605,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445804953575134,0.5541796684265137,0.5271915197372437,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893139004707336,0.3437025845050812,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789455056190491,0.3121176958084106,0.2994542419910431,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871445775032043,0.2115640938282013,0.9711578488349916,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751430988311768,1.0,1.0,0.0,1.0,-2.974436044692993,2.97442889213562,7.110857040970586e-06,2.296377658843994,0.8961265683174133,0.8961265683174133,0.0,165.9846954345703,170.0,36856.2109375,0.0,2759.894775390625,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922447144985199,1.0,0.0,0.0,3.670164108276367,3.670188426971436,8.988024546852103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.16455078125,0.0,1560.3214111328125,1895.4371337890625,0.0,3611.724853515625,0.9101775288581848,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696767807007,0.3679987788200378,0.3342096507549286,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386857509613,0.5527582168579102,0.5253762006759644,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921275973320007,0.3453244864940643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747292518615723,0.311703085899353,0.2988095879554748,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027035713196,0.2107072174549102,0.9665151834487916,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757045149803162,1.0,1.0,0.0,1.0,-2.9659852981567383,2.965978145599365,7.069863386277575e-06,2.289573431015014,0.8923040628433228,0.8923040628433228,0.0,168.6510772705078,173.0,35819.04296875,0.0,2757.880615234375,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036564230918884,1.0,0.0,0.0,3.648393630981445,3.648417711257935,8.88171143742511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16064453125,0.0,1535.5911865234375,1895.4371337890625,0.0,3437.643310546875,0.9053147435188292,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696767807007,0.3679987788200378,0.3342096507549286,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386857509613,0.5527582168579102,0.5253762006759644,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921275973320007,0.3453244864940643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747292518615723,0.311703085899353,0.2988095879554748,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027035713196,0.2107072174549102,0.9665151834487916,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757045149803162,1.0,1.0,0.0,1.0,-2.9659852981567383,2.965978145599365,7.069863386277575e-06,2.289573431015014,0.8923040628433228,0.8923040628433228,0.0,168.6510772705078,173.0,35819.04296875,0.0,2757.880615234375,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036564230918884,1.0,0.0,0.0,3.648393630981445,3.648417711257935,8.88171143742511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16064453125,0.0,1535.5911865234375,1895.4371337890625,0.0,3437.643310546875,0.9053147435188292,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176637291908264,0.3680585622787475,0.3340644538402557,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.93701434135437,0.5528256297111511,0.5251985788345337,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983474373817444,0.4942160546779632,0.346613734960556,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739433646202087,0.3120084106922149,0.2989490032196045,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816231608390808,0.2107099443674087,0.9659630060195924,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762876868247986,1.0,1.0,0.0,1.0,-2.966644287109375,2.966637134552002,7.07276421962888e-06,2.289977788925171,0.8924959897994995,0.8924959897994995,0.0,169.4400177001953,173.0,35155.40234375,0.0,2763.97900390625,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908719420433044,1.0,0.0,0.0,3.640166521072388,3.640190362930298,8.841699923323176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.49951171875,0.0,1525.589599609375,1895.4371337890625,0.0,3318.361328125,0.9034483432769777,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174629807472229,0.3684419095516205,0.3343348801136017,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366647601127625,0.5532915592193604,0.5255236029624939,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992960453033447,0.4966342747211456,0.3482318222522735,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739388942718506,0.3125970661640167,0.2994185388088226,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814315915107727,0.2109716683626175,0.966732144355774,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771504640579224,1.0,1.0,0.0,1.0,-2.970788717269897,2.9707815647125244,7.092361101967981e-06,2.293099403381348,0.8921353816986084,0.8921353816986084,0.0,169.95265197753906,176.0,35115.62109375,0.0,2775.838134765625,1.0,281.2417907714844,283.5468444824219,290.9987487792969,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843091130256653,1.0,0.0,0.0,3.634766340255737,3.6347904205322266,8.815486580715515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.18408203125,0.0,1518.8411865234375,1895.4371337890625,0.0,3256.94921875,0.9021319150924684,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663352012634,0.3696900606155395,0.3353232145309448,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366251230239868,0.5548539757728577,0.5268084406852722,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939997673036,0.5019949078559875,0.3518373966217041,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745218276977539,0.3142615258693695,0.3008521795272827,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845702171326,0.2119792103767395,0.9706146121025084,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984238862991333,2.98423171043396,7.156552783271764e-06,2.303406238555908,0.8951596617698669,0.8951596617698669,0.0,171.050537109375,179.0,34509.30078125,0.0,2811.130859375,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700746297836304,1.0,0.0,0.0,3.6319267749786377,3.631950616836548,8.801718536233238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.1640625,0.0,1513.54931640625,1895.4371337890625,0.0,3123.510986328125,0.9013013243675232,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663352012634,0.3696900606155395,0.3353232145309448,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366251230239868,0.5548539757728577,0.5268084406852722,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939997673036,0.5019949078559875,0.3518373966217041,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745218276977539,0.3142615258693695,0.3008521795272827,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845702171326,0.2119792103767395,0.9706146121025084,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984238862991333,2.98423171043396,7.156552783271764e-06,2.303406238555908,0.8951596617698669,0.8951596617698669,0.0,171.050537109375,179.0,34509.30078125,0.0,2811.130859375,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700746297836304,1.0,0.0,0.0,3.6319267749786377,3.631950616836548,8.801718536233238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.1640625,0.0,1513.54931640625,1895.4371337890625,0.0,3123.510986328125,0.9013013243675232,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179487586021423,0.3713830411434173,0.336767703294754,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369086027145386,0.5569860339164734,0.5287094116210938,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.5078570246696472,0.3558350205421448,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.775454044342041,0.316379576921463,0.3027741909027099,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826542615890503,0.2134501487016677,0.9768470525741576,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864122390747,3.002856731414795,7.246138466143748e-06,2.3177719116210938,0.9013246297836304,0.9013246297836304,0.0,172.42271423339844,182.0,33957.76171875,0.0,2859.566650390625,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597441911697388,1.0,0.0,0.0,3.641013145446777,3.641036987304688,8.845813113111944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.779296875,0.0,1521.2071533203125,1895.4371337890625,0.0,3026.60595703125,0.9031120538711548,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179487586021423,0.3713830411434173,0.336767703294754,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369086027145386,0.5569860339164734,0.5287094116210938,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.5078570246696472,0.3558350205421448,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.775454044342041,0.316379576921463,0.3027741909027099,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826542615890503,0.2134501487016677,0.9768470525741576,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864122390747,3.002856731414795,7.246138466143748e-06,2.3177719116210938,0.9013246297836304,0.9013246297836304,0.0,172.42271423339844,182.0,33957.76171875,0.0,2859.566650390625,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597441911697388,1.0,0.0,0.0,3.641013145446777,3.641036987304688,8.845813113111944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.779296875,0.0,1521.2071533203125,1895.4371337890625,0.0,3026.60595703125,0.9031120538711548,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156287670135498,0.3711446523666382,0.3372446000576019,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337759017944336,0.557138204574585,0.529618501663208,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039354920387268,0.5117766261100769,0.3590863049030304,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739678025245667,0.3173686861991882,0.3042044639587402,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873052597046,0.2141653299331665,0.981896698474884,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861348509788513,1.0,1.0,0.0,1.0,-3.016244649887085,3.016237497329712,7.3114065344270784e-06,2.3283333778381348,0.9011829495429992,0.9011829495429992,0.0,175.33447265625,185.0,34723.3046875,0.0,2906.3291015625,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792389631271362,1.0,0.0,0.0,3.648023843765259,3.648047685623169,8.879911206349789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37353515625,0.0,1529.7498779296875,1895.4371337890625,0.0,3209.4482421875,0.9047141075134276,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156287670135498,0.3711446523666382,0.3372446000576019,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337759017944336,0.557138204574585,0.529618501663208,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039354920387268,0.5117766261100769,0.3590863049030304,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739678025245667,0.3173686861991882,0.3042044639587402,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873052597046,0.2141653299331665,0.981896698474884,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861348509788513,1.0,1.0,0.0,1.0,-3.016244649887085,3.016237497329712,7.3114065344270784e-06,2.3283333778381348,0.9011829495429992,0.9011829495429992,0.0,175.33447265625,185.0,34723.3046875,0.0,2906.3291015625,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792389631271362,1.0,0.0,0.0,3.648023843765259,3.648047685623169,8.879911206349789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37353515625,0.0,1529.7498779296875,1895.4371337890625,0.0,3209.4482421875,0.9047141075134276,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095602989196777,0.3692014217376709,0.3359746038913727,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259715676307678,0.5552430748939514,0.5284167528152466,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746970176697,0.5139756202697754,0.3609753251075744,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690521478652954,0.3170119524002075,0.3043203055858612,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767884492874146,0.2137698233127594,0.9821035861968994,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944004058838,3.0159366130828857,7.31025829736609e-06,2.328233242034912,0.8976462483406067,0.8976462483406067,0.0,179.8600311279297,188.0,35357.69921875,0.0,2933.0498046875,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978842496871948,1.0,0.0,0.0,3.646251201629639,3.646275043487549,8.871283512235095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.607421875,0.0,1529.5223388671875,1895.4371337890625,0.0,3383.8544921875,0.904467225074768,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095602989196777,0.3692014217376709,0.3359746038913727,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259715676307678,0.5552430748939514,0.5284167528152466,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746970176697,0.5139756202697754,0.3609753251075744,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690521478652954,0.3170119524002075,0.3043203055858612,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767884492874146,0.2137698233127594,0.9821035861968994,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944004058838,3.0159366130828857,7.31025829736609e-06,2.328233242034912,0.8976462483406067,0.8976462483406067,0.0,179.8600311279297,188.0,35357.69921875,0.0,2933.0498046875,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978842496871948,1.0,0.0,0.0,3.646251201629639,3.646275043487549,8.871283512235095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.607421875,0.0,1529.5223388671875,1895.4371337890625,0.0,3383.8544921875,0.904467225074768,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.806502640247345,0.3686677813529968,0.3352569937705993,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221256971359252,0.5546369552612305,0.5276158452033997,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974936604499817,0.5155342221260071,0.3618575632572174,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665914297103882,0.3169774711132049,0.3041999936103821,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743962168693542,0.2136080414056778,0.9812855124473572,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896925330162048,1.0,1.0,0.0,1.0,-3.014045238494873,3.014037847518921,7.300876404769951e-06,2.326690673828125,0.8992037177085876,0.8992037177085876,0.0,181.99822998046875,188.0,34676.59765625,0.0,2941.810546875,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899426460266113,1.0,0.0,0.0,3.645937919616699,3.645961999893189,8.869759540175437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.0185546875,0.0,1528.6617431640625,1895.4371337890625,0.0,3309.671142578125,0.9044148325920104,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048731684684753,0.3687182366847992,0.335157036781311,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200069904327391,0.5546504855155945,0.527456521987915,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969268798828125,0.5176825523376465,0.3632338643074035,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653492093086243,0.317318856716156,0.3044346272945404,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731199622154236,0.2137218713760376,0.9815454483032228,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907983183860779,1.0,1.0,0.0,1.0,-3.0159757137298584,3.0159683227539062,7.3100322879326995e-06,2.3280959129333496,0.9002946615219116,0.9002946615219116,0.0,183.45269775390625,191.0,34603.55859375,0.0,2954.876220703125,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840852975845337,1.0,0.0,0.0,3.648127794265747,3.648151636123657,8.880416544343461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.3359375,0.0,1530.5201416015625,1895.4371337890625,0.0,3254.853271484375,0.904818832874298,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063601493835,0.3674821853637695,0.334582656621933,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915114402770996,0.5533963441848755,0.5268376469612122,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205469727516174,0.3656458556652069,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624058127403259,0.3172734379768371,0.3047720789909363,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911687850952,0.2134683281183242,0.9818544983863832,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.018228054046631,3.0182206630706787,7.321239991142647e-06,2.3299560546875,0.8967679142951965,0.8967679142951965,0.0,186.72520446777344,194.0,35214.30078125,0.0,2979.6669921875,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938481211662292,1.0,0.0,0.0,3.644828796386719,3.644852638244629,8.864362825988792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57470703125,0.0,1528.291259765625,1895.4371337890625,0.0,3346.175537109375,0.9041841626167296,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063601493835,0.3674821853637695,0.334582656621933,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915114402770996,0.5533963441848755,0.5268376469612122,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205469727516174,0.3656458556652069,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624058127403259,0.3172734379768371,0.3047720789909363,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911687850952,0.2134683281183242,0.9818544983863832,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.018228054046631,3.0182206630706787,7.321239991142647e-06,2.3299560546875,0.8967679142951965,0.8967679142951965,0.0,186.72520446777344,194.0,35214.30078125,0.0,2979.6669921875,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938481211662292,1.0,0.0,0.0,3.644828796386719,3.644852638244629,8.864362825988792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57470703125,0.0,1528.291259765625,1895.4371337890625,0.0,3346.175537109375,0.9041841626167296,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204089164734,0.3671894073486328,0.3339987695217132,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106400012969972,0.5530164241790771,0.5261397361755371,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832811355591,0.524432361125946,0.3680683672428131,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596808671951294,0.3177162706851959,0.3050298988819122,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216389656067,0.2135248482227325,0.9817228317260742,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019739866256714,3.0197324752807617,7.3282567427668255e-06,2.330986976623535,0.8992224335670471,0.8992224335670471,0.0,189.77389526367188,197.0,34448.4140625,0.0,3001.508056640625,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791982531547546,1.0,0.0,0.0,3.645378828048706,3.6454029083251953,8.867039582582947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.529296875,0.0,1527.734375,1895.4371337890625,0.0,3209.066162109375,0.904230296611786,1.0,0.0,3.0,1.0,0.0
