time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204089164734,0.3671894073486328,0.3339987695217132,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106400012969972,0.5530164241790771,0.5261397361755371,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832811355591,0.524432361125946,0.3680683672428131,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596808671951294,0.3177162706851959,0.3050298988819122,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216389656067,0.2135248482227325,0.9817228317260742,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019739866256714,3.0197324752807617,7.3282567427668255e-06,2.330986976623535,0.8992224335670471,0.8992224335670471,0.0,189.77389526367188,197.0,34448.4140625,0.0,3001.508056640625,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791982531547546,1.0,0.0,0.0,3.645378828048706,3.6454029083251953,8.867039582582947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.529296875,0.0,1527.734375,1895.4371337890625,0.0,3209.066162109375,0.904230296611786,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681989312171936,0.3347269594669342,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.909281611442566,0.5541186928749084,0.5269407629966736,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714997291565,0.5296770334243774,0.3715559244155884,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592692971229553,0.3191388547420501,0.306225448846817,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669084429740906,0.2143866419792175,0.9850223660469056,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166076660156,3.031158685684204,7.383643605862744e-06,2.3397326469421387,0.904862642288208,0.904862642288208,0.0,191.67648315429688,200.0,33753.30078125,0.0,3038.607177734375,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625922203063965,1.0,0.0,0.0,3.6553702354431152,3.6553940773010254,8.915711759982514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.251953125,0.0,1536.9931640625,1895.4371337890625,0.0,3053.319091796875,0.906301200389862,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681989312171936,0.3347269594669342,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.909281611442566,0.5541186928749084,0.5269407629966736,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714997291565,0.5296770334243774,0.3715559244155884,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592692971229553,0.3191388547420501,0.306225448846817,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669084429740906,0.2143866419792175,0.9850223660469056,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166076660156,3.031158685684204,7.383643605862744e-06,2.3397326469421387,0.904862642288208,0.904862642288208,0.0,191.67648315429688,200.0,33753.30078125,0.0,3038.607177734375,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625922203063965,1.0,0.0,0.0,3.6553702354431152,3.6553940773010254,8.915711759982514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.251953125,0.0,1536.9931640625,1895.4371337890625,0.0,3053.319091796875,0.906301200389862,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.793735682964325,0.3675679862499237,0.3348120748996734,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258463859558,0.5536250472068787,0.5271828770637512,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331670045852661,0.3744979202747345,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576598525047302,0.3196763396263122,0.3071939945220947,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654057502746582,0.21470408141613,0.9881299138069152,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393960952759,1.0,1.0,0.0,1.0,-3.040010929107666,3.040003538131714,7.427272521454142e-06,2.3467609882354736,0.9040727019309998,0.9040727019309998,0.0,194.58995056152344,203.0,34408.625,0.0,3076.26611328125,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770368695259094,1.0,0.0,0.0,3.661736488342285,3.6617605686187744,8.946794309849793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5546875,0.0,1545.17822265625,1895.4371337890625,0.0,3188.805419921875,0.9077906012535096,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.793735682964325,0.3675679862499237,0.3348120748996734,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258463859558,0.5536250472068787,0.5271828770637512,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331670045852661,0.3744979202747345,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576598525047302,0.3196763396263122,0.3071939945220947,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654057502746582,0.21470408141613,0.9881299138069152,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393960952759,1.0,1.0,0.0,1.0,-3.040010929107666,3.040003538131714,7.427272521454142e-06,2.3467609882354736,0.9040727019309998,0.9040727019309998,0.0,194.58995056152344,203.0,34408.625,0.0,3076.26611328125,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770368695259094,1.0,0.0,0.0,3.661736488342285,3.6617605686187744,8.946794309849793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5546875,0.0,1545.17822265625,1895.4371337890625,0.0,3188.805419921875,0.9077906012535096,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.791191816329956,0.3666018843650818,0.3342341184616089,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034610986709596,0.5526235699653625,0.5265794396400452,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925886750221252,0.5342313647270203,0.3754668533802032,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558106780052185,0.319458395242691,0.3072351217269897,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636503338813782,0.214479848742485,0.9881335496902466,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013649702072144,1.0,1.0,0.0,1.0,-3.0398154258728027,3.0398077964782715,7.42647625884274e-06,2.346677541732788,0.9016569256782532,0.9016569256782532,0.0,196.63650512695312,203.0,34993.1640625,0.0,3088.303466796875,1.0,281.3008728027344,283.606201171875,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880224227905273,1.0,0.0,0.0,3.661562919616699,3.661586999893189,8.945946774474578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.08349609375,0.0,1546.0203857421875,1895.4371337890625,0.0,3291.70849609375,0.9078004360198976,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879814505577087,0.3653501272201538,0.3332768380641937,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000410437583923,0.5512537360191345,0.5255045294761658,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903725743293762,0.5349948406219482,0.3761209547519684,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533994317054749,0.318980872631073,0.3069692254066467,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613280177116394,0.2140286117792129,0.9869688749313354,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022506952285767,1.0,1.0,0.0,1.0,-3.0364437103271484,3.0364363193511963,7.410118996631354e-06,2.344120502471924,0.8997955918312073,0.8997955918312073,0.0,198.9603271484375,206.0,34949.94921875,0.0,3094.83056640625,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928519487380981,1.0,0.0,0.0,3.6583406925201416,3.658364772796631,8.930208537094586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.73681640625,0.0,1543.327880859375,1895.4371337890625,0.0,3336.8681640625,0.9071993231773376,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625121414661407,0.3310251235961914,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840922355652,0.54802405834198,0.522819995880127,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.536132276058197,0.3771406710147857,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.748361349105835,0.3176297843456268,0.3060162663459778,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563554406166077,0.2127434015274047,0.9827154874801636,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481700897217,3.0254743099212646,7.35676076146774e-06,2.3356783390045166,0.8926487565040588,0.8926487565040588,0.0,203.5179443359375,209.0,35550.9296875,0.0,3097.739990234375,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903965413570404,1.0,0.0,0.0,3.643562078475952,3.6435861587524414,8.858202704686846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85107421875,0.0,1529.1348876953125,1895.4371337890625,0.0,3440.519287109375,0.9041019082069396,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625121414661407,0.3310251235961914,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840922355652,0.54802405834198,0.522819995880127,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.536132276058197,0.3771406710147857,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.748361349105835,0.3176297843456268,0.3060162663459778,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563554406166077,0.2127434015274047,0.9827154874801636,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481700897217,3.0254743099212646,7.35676076146774e-06,2.3356783390045166,0.8926487565040588,0.8926487565040588,0.0,203.5179443359375,209.0,35550.9296875,0.0,3097.739990234375,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903965413570404,1.0,0.0,0.0,3.643562078475952,3.6435861587524414,8.858202704686846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85107421875,0.0,1529.1348876953125,1895.4371337890625,0.0,3440.519287109375,0.9041019082069396,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853042602539,0.3613841533660888,0.3296241462230682,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882386684417725,0.5464974045753479,0.5209569931030273,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477828979492,0.5391053557395935,0.3788664042949676,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450773119926453,0.3172445297241211,0.3054377138614654,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334783554077,0.2120939046144485,0.979235827922821,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044850945472717,1.0,1.0,0.0,1.0,-3.018739461898804,3.0187323093414307,7.323527825064957e-06,2.330268144607544,0.8910719752311707,0.8910719752311707,0.0,206.69949340820312,212.0,34499.25,0.0,3101.812255859375,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850967884063721,1.0,0.0,0.0,3.630244493484497,3.6302683353424072,8.793566053100221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.18798828125,0.0,1513.79541015625,1895.4371337890625,0.0,3264.324951171875,0.9011030197143556,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853042602539,0.3613841533660888,0.3296241462230682,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882386684417725,0.5464974045753479,0.5209569931030273,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477828979492,0.5391053557395935,0.3788664042949676,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450773119926453,0.3172445297241211,0.3054377138614654,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334783554077,0.2120939046144485,0.979235827922821,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044850945472717,1.0,1.0,0.0,1.0,-3.018739461898804,3.0187323093414307,7.323527825064957e-06,2.330268144607544,0.8910719752311707,0.8910719752311707,0.0,206.69949340820312,212.0,34499.25,0.0,3101.812255859375,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850967884063721,1.0,0.0,0.0,3.630244493484497,3.6302683353424072,8.793566053100221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.18798828125,0.0,1513.79541015625,1895.4371337890625,0.0,3264.324951171875,0.9011030197143556,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758506536483765,0.3618090450763702,0.3297807276248932,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.886624276638031,0.5467166900634766,0.5208773016929626,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437278747558594,0.3818787634372711,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443171739578247,0.3180751502513885,0.3060265481472015,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.651994526386261,0.2124527543783188,0.9800761938095092,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160623550415,3.024153232574463,7.349569386860821e-06,2.334331750869751,0.8928388357162476,0.8928388357162476,0.0,208.42938232421875,215.0,33682.8359375,0.0,3124.58642578125,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640720248222351,1.0,0.0,0.0,3.625287532806397,3.625311374664306,8.769567898525565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58740234375,0.0,1506.6834716796875,1895.4371337890625,0.0,3067.200439453125,0.8998507857322693,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758506536483765,0.3618090450763702,0.3297807276248932,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.886624276638031,0.5467166900634766,0.5208773016929626,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437278747558594,0.3818787634372711,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443171739578247,0.3180751502513885,0.3060265481472015,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.651994526386261,0.2124527543783188,0.9800761938095092,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160623550415,3.024153232574463,7.349569386860821e-06,2.334331750869751,0.8928388357162476,0.8928388357162476,0.0,208.42938232421875,215.0,33682.8359375,0.0,3124.58642578125,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640720248222351,1.0,0.0,0.0,3.625287532806397,3.625311374664306,8.769567898525565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58740234375,0.0,1506.6834716796875,1895.4371337890625,0.0,3067.200439453125,0.8998507857322693,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.3629474937915802,0.330701470375061,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862036466598511,0.5478608012199402,0.5218003988265991,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491284728050232,0.3855303823947906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988059043884,0.3196060955524444,0.3073627352714538,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.652215838432312,0.2134769409894943,0.9841750264167786,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649298667908,1.0,1.0,0.0,1.0,-3.037294387817383,3.0372869968414307,7.413454568450106e-06,2.344430923461914,0.8975684642791748,0.8975684642791748,0.0,209.89259338378903,218.0,32955.6875,0.0,3163.423095703125,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475760817527771,1.0,0.0,0.0,3.630656719207764,3.630680322647095,8.795562962404802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.79541015625,0.0,1510.5302734375,1895.4371337890625,0.0,2912.5732421875,0.9008615016937256,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.3629474937915802,0.330701470375061,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862036466598511,0.5478608012199402,0.5218003988265991,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491284728050232,0.3855303823947906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988059043884,0.3196060955524444,0.3073627352714538,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.652215838432312,0.2134769409894943,0.9841750264167786,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649298667908,1.0,1.0,0.0,1.0,-3.037294387817383,3.0372869968414307,7.413454568450106e-06,2.344430923461914,0.8975684642791748,0.8975684642791748,0.0,209.89259338378903,218.0,32955.6875,0.0,3163.423095703125,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475760817527771,1.0,0.0,0.0,3.630656719207764,3.630680322647095,8.795562962404802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.79541015625,0.0,1510.5302734375,1895.4371337890625,0.0,2912.5732421875,0.9008615016937256,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757420539855957,0.3636538982391357,0.3312680423259735,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860387206077576,0.5486208200454712,0.5224326848983765,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872790336608887,0.5519893169403076,0.3874473869800567,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448067665100098,0.3205214440822601,0.30817511677742,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524505615234375,0.2141441106796264,0.9869651794433594,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.610149085521698,1.0,1.0,0.0,1.0,-3.0453689098358154,3.045361518859864,7.452927548001753e-06,2.3506650924682617,0.9017146825790404,0.9017146825790404,0.0,210.74191284179688,218.0,32309.55078125,0.0,3187.135009765625,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382837176322937,1.0,0.0,0.0,3.6373021602630615,3.637326002120972,8.827791475596314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.05029296875,0.0,1516.6357421875,1895.4371337890625,0.0,2825.68408203125,0.9022738337516784,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759763598442078,0.3644778132438659,0.3320221900939941,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861143589019775,0.5495268106460571,0.5232865214347839,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.888491153717041,0.5549810528755188,0.3895332813262939,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452163100242615,0.3215480148792267,0.3091392517089844,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.652903139591217,0.2149199545383453,0.9903809428215028,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118093729019165,1.0,1.0,0.0,1.0,-3.0550732612609863,3.055065631866455,7.500512310798513e-06,2.358160257339477,0.9052205681800842,0.9052205681800842,0.0,211.5487823486328,221.0,32268.123046875,0.0,3214.46435546875,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.06414794921875,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350079655647278,1.0,0.0,0.0,3.647040605545044,3.647064447402954,8.875125558915897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.05078125,0.0,1526.4447021484375,1895.4371337890625,0.0,2795.112060546875,0.9043219089508056,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577889442444,0.3640705347061157,0.3323571383953094,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568759918213,0.5492028594017029,0.5237600207328796,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749315261841,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441099882125854,0.3223033845424652,0.3103754818439483,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677208900452,0.2155646234750747,0.9952167868614196,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.067141532897949,3.067133903503418,7.560472113254946e-06,2.36772084236145,0.9063685536384584,0.9063685536384584,0.0,214.6810913085937,224.0,32919.9375,0.0,3261.744140625,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536574244499207,1.0,0.0,0.0,3.660565614700317,3.660589694976807,8.941073588175641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.6748046875,0.0,1542.4227294921875,1895.4371337890625,0.0,2969.538330078125,0.9073972702026368,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577889442444,0.3640705347061157,0.3323571383953094,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568759918213,0.5492028594017029,0.5237600207328796,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749315261841,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441099882125854,0.3223033845424652,0.3103754818439483,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677208900452,0.2155646234750747,0.9952167868614196,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.067141532897949,3.067133903503418,7.560472113254946e-06,2.36772084236145,0.9063685536384584,0.9063685536384584,0.0,214.6810913085937,224.0,32919.9375,0.0,3261.744140625,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536574244499207,1.0,0.0,0.0,3.660565614700317,3.660589694976807,8.941073588175641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.6748046875,0.0,1542.4227294921875,1895.4371337890625,0.0,2969.538330078125,0.9073972702026368,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865661621094,0.361986756324768,0.3309547007083893,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365918159485,0.5468634963035583,0.522133469581604,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542659759521,0.3943510353565216,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404575943946838,0.3216843903064728,0.3102517127990722,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289667129517,0.215076595544815,0.9950472116470336,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.065171957015991,3.06516432762146,7.55108158045914e-06,2.366333246231079,0.904130220413208,0.904130220413208,0.0,219.3414306640625,227.0,33538.28515625,0.0,3285.80517578125,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721069693565369,1.0,0.0,0.0,3.664960384368897,3.664984703063965,8.962555853031517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73779296875,0.0,1549.1365966796875,1895.4371337890625,0.0,3142.57421875,0.908537209033966,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865661621094,0.361986756324768,0.3309547007083893,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365918159485,0.5468634963035583,0.522133469581604,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542659759521,0.3943510353565216,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404575943946838,0.3216843903064728,0.3102517127990722,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289667129517,0.215076595544815,0.9950472116470336,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.065171957015991,3.06516432762146,7.55108158045914e-06,2.366333246231079,0.904130220413208,0.904130220413208,0.0,219.3414306640625,227.0,33538.28515625,0.0,3285.80517578125,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721069693565369,1.0,0.0,0.0,3.664960384368897,3.664984703063965,8.962555853031517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73779296875,0.0,1549.1365966796875,1895.4371337890625,0.0,3142.57421875,0.908537209033966,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437944412231,0.3593840301036834,0.3289026021957397,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720725774765015,0.5437538623809814,0.5195529460906982,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423223495483,0.3954675197601318,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361826300621033,0.3204416036605835,0.3093981444835663,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446405053138733,0.2139784842729568,0.991643726825714,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558319091796875,3.055824518203736,7.505192115786485e-06,2.359147310256958,0.8994036912918091,0.8994036912918091,0.0,224.03240966796875,230.0,34286.34375,0.0,3292.74853515625,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854782581329346,1.0,0.0,0.0,3.659558296203613,3.659582376480103,8.936153221839049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04150390625,0.0,1545.0743408203125,1895.4371337890625,0.0,3267.896240234375,0.9075060486793518,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437944412231,0.3593840301036834,0.3289026021957397,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720725774765015,0.5437538623809814,0.5195529460906982,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423223495483,0.3954675197601318,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361826300621033,0.3204416036605835,0.3093981444835663,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446405053138733,0.2139784842729568,0.991643726825714,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558319091796875,3.055824518203736,7.505192115786485e-06,2.359147310256958,0.8994036912918091,0.8994036912918091,0.0,224.03240966796875,230.0,34286.34375,0.0,3292.74853515625,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854782581329346,1.0,0.0,0.0,3.659558296203613,3.659582376480103,8.936153221839049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04150390625,0.0,1545.0743408203125,1895.4371337890625,0.0,3267.896240234375,0.9075060486793518,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595600485801697,0.358370691537857,0.3276357054710388,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.867889404296875,0.5422322154045105,0.5177245140075684,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649210214614868,0.3972730934619903,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506345748901,0.3201015889644623,0.3088811337947845,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.641800582408905,0.2134570181369781,0.9888246655464172,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199596524238586,1.0,1.0,0.0,1.0,-3.0502572059631348,3.0502495765686035,7.477377039322164e-06,2.3546509742736816,0.8999821543693542,0.8999821543693542,0.0,227.33917236328125,233.0,33236.03515625,0.0,3299.97998046875,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674712777137756,1.0,0.0,0.0,3.655783414840698,3.655807495117188,8.917727996049507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33203125,0.0,1540.2176513671875,1895.4371337890625,0.0,3099.0888671875,0.9066342711448668,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595600485801697,0.358370691537857,0.3276357054710388,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.867889404296875,0.5422322154045105,0.5177245140075684,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649210214614868,0.3972730934619903,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506345748901,0.3201015889644623,0.3088811337947845,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.641800582408905,0.2134570181369781,0.9888246655464172,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199596524238586,1.0,1.0,0.0,1.0,-3.0502572059631348,3.0502495765686035,7.477377039322164e-06,2.3546509742736816,0.8999821543693542,0.8999821543693542,0.0,227.33917236328125,233.0,33236.03515625,0.0,3299.97998046875,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674712777137756,1.0,0.0,0.0,3.655783414840698,3.655807495117188,8.917727996049507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33203125,0.0,1540.2176513671875,1895.4371337890625,0.0,3099.0888671875,0.9066342711448668,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584303617477417,0.3578138053417206,0.3273822069168091,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665398955345154,0.5414823889732361,0.5172611474990845,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789300918579102,0.5663493275642395,0.3984861671924591,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325304746627808,0.3199836313724518,0.3089225590229034,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409636735916138,0.2132775783538818,0.9885308146476746,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207011938095093,1.0,1.0,0.0,1.0,-3.0505530834198,3.050545692443848,7.478899533452932e-06,2.354909658432007,0.8974388241767883,0.8974388241767883,0.0,228.60499572753903,233.0,33985.87890625,0.0,3308.419189453125,1.0,281.298583984375,283.54058837890625,291.1162109375,293.36846923828125,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723386526107788,1.0,0.0,0.0,3.652559518814087,3.652583599090576,8.902006243260985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.48583984375,0.0,1537.3216552734375,1895.4371337890625,0.0,3144.74755859375,0.9059238433837892,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566359043121338,0.3568646907806396,0.3267232477664947,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645447492599487,0.5403334498405457,0.5163883566856384,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934048652649,0.5673266053199768,0.3993208408355713,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.731210470199585,0.3196116983890533,0.3087309002876282,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396898627281189,0.212918996810913,0.9875625371932985,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213500499725342,1.0,1.0,0.0,1.0,-3.048325300216675,3.048317670822144,7.468092007911764e-06,2.3532373905181885,0.8952738046646118,0.8952738046646118,0.0,230.27442932128903,236.0,34001.36328125,0.0,3313.411865234375,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752197623252869,1.0,0.0,0.0,3.6466667652130127,3.646690845489502,8.873305432643974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.51611328125,0.0,1531.4781494140625,1895.4371337890625,0.0,3171.767333984375,0.904702365398407,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.356216698884964,0.3258732557296753,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614456653594971,0.5392692685127258,0.5151031017303467,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707534551620483,0.4014358818531036,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292369604110718,0.3196242451667785,0.3085983097553253,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496123313904,0.2127395123243332,0.986385464668274,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227233409881592,1.0,1.0,0.0,1.0,-3.04671597480774,3.046708583831787,7.459884727722965e-06,2.351857900619507,0.8957229852676392,0.8957229852676392,0.0,233.04237365722656,239.0,32980.984375,0.0,3326.57861328125,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594737648963928,1.0,0.0,0.0,3.640422344207764,3.640446424484253,8.842943657327851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.283203125,0.0,1523.6260986328125,1895.4371337890625,0.0,3024.06982421875,0.9032487869262696,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.356216698884964,0.3258732557296753,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614456653594971,0.5392692685127258,0.5151031017303467,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707534551620483,0.4014358818531036,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292369604110718,0.3196242451667785,0.3085983097553253,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496123313904,0.2127395123243332,0.986385464668274,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227233409881592,1.0,1.0,0.0,1.0,-3.04671597480774,3.046708583831787,7.459884727722965e-06,2.351857900619507,0.8957229852676392,0.8957229852676392,0.0,233.04237365722656,239.0,32980.984375,0.0,3326.57861328125,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594737648963928,1.0,0.0,0.0,3.640422344207764,3.640446424484253,8.842943657327851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.283203125,0.0,1523.6260986328125,1895.4371337890625,0.0,3024.06982421875,0.9032487869262696,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566891551017761,0.3261589407920837,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601388335227966,0.539442241191864,0.5150880813598633,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.575433611869812,0.404550701379776,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396192550659,0.3205239176750183,0.3093268275260925,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372476816177368,0.2133045941591262,0.9884501099586488,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892809867859,1.0,1.0,0.0,1.0,-3.054136037826538,3.054128646850586,7.4960876190743875e-06,2.357511043548584,0.8989189267158508,0.8989189267158508,0.0,234.9154815673828,242.0,32010.15234375,0.0,3355.516357421875,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404961824417114,1.0,0.0,0.0,3.6422622203826895,3.6422860622406006,8.85188342181209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.47021484375,0.0,1524.0750732421875,1895.4371337890625,0.0,2846.351318359375,0.9035191535949708,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566891551017761,0.3261589407920837,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601388335227966,0.539442241191864,0.5150880813598633,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.575433611869812,0.404550701379776,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396192550659,0.3205239176750183,0.3093268275260925,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372476816177368,0.2133045941591262,0.9884501099586488,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892809867859,1.0,1.0,0.0,1.0,-3.054136037826538,3.054128646850586,7.4960876190743875e-06,2.357511043548584,0.8989189267158508,0.8989189267158508,0.0,234.9154815673828,242.0,32010.15234375,0.0,3355.516357421875,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404961824417114,1.0,0.0,0.0,3.6422622203826895,3.6422860622406006,8.85188342181209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.47021484375,0.0,1524.0750732421875,1895.4371337890625,0.0,2846.351318359375,0.9035191535949708,1.0,0.0,3.0,1.0,0.0
