time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576749861240387,0.3269870281219482,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594964146614075,0.5402848720550537,0.5157854557037354,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924104690552,0.4081354737281799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288456559181213,0.3219327926635742,0.3105957210063934,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.637423038482666,0.2143561989068985,0.9928972125053406,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.0671465396881104,3.067138910293579,7.560051017208025e-06,2.3675377368927,0.9047271609306335,0.9047271609306335,0.0,236.702392578125,245.0,31119.650390625,-0.0,3397.330078125,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236236572265625,1.0,0.0,0.0,3.653271436691284,3.653295516967773,8.905476533982437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.5087890625,0.0,1534.4586181640625,1895.4371337890625,0.0,2689.172119140625,0.9058146476745604,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576749861240387,0.3269870281219482,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594964146614075,0.5402848720550537,0.5157854557037354,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924104690552,0.4081354737281799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288456559181213,0.3219327926635742,0.3105957210063934,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.637423038482666,0.2143561989068985,0.9928972125053406,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.0671465396881104,3.067138910293579,7.560051017208025e-06,2.3675377368927,0.9047271609306335,0.9047271609306335,0.0,236.702392578125,245.0,31119.650390625,-0.0,3397.330078125,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236236572265625,1.0,0.0,0.0,3.653271436691284,3.653295516967773,8.905476533982437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.5087890625,0.0,1534.4586181640625,1895.4371337890625,0.0,2689.172119140625,0.9058146476745604,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.35708948969841,0.3270591795444488,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573809266090393,0.5395523309707642,0.5157537460327148,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431686401367,0.584079384803772,0.4110027551651001,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138399124146,0.3223920166492462,0.3114818930625915,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580128669739,0.2147929221391677,0.9965331554412842,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512982368469,1.0,1.0,0.0,1.0,-3.0760931968688965,3.076085567474365,7.6047035690862685e-06,2.3746461868286133,0.9049757122993468,0.9049757122993468,0.0,239.6951599121093,248.0,31977.095703125,-0.0,3437.1328125,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403613567352295,1.0,0.0,0.0,3.661818504333496,3.661842584609986,8.947195055952761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.05712890625,0.0,1544.7950439453125,1895.4371337890625,0.0,2845.091552734375,0.907769501209259,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.35708948969841,0.3270591795444488,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573809266090393,0.5395523309707642,0.5157537460327148,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431686401367,0.584079384803772,0.4110027551651001,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138399124146,0.3223920166492462,0.3114818930625915,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580128669739,0.2147929221391677,0.9965331554412842,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512982368469,1.0,1.0,0.0,1.0,-3.0760931968688965,3.076085567474365,7.6047035690862685e-06,2.3746461868286133,0.9049757122993468,0.9049757122993468,0.0,239.6951599121093,248.0,31977.095703125,-0.0,3437.1328125,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403613567352295,1.0,0.0,0.0,3.661818504333496,3.661842584609986,8.947195055952761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.05712890625,0.0,1544.7950439453125,1895.4371337890625,0.0,2845.091552734375,0.907769501209259,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932081222534,0.3562290668487549,0.326544851064682,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554295897483826,0.5385192036628723,0.5150856971740723,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784334659576416,0.585125207901001,0.4119468629360199,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265537977218628,0.3221665918827057,0.311500996351242,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355797052383423,0.214648887515068,0.9968447089195251,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310564875602722,1.0,1.0,0.0,1.0,-3.076209783554077,3.076202392578125,7.60543798605795e-06,2.3748021125793457,0.9033975601196288,0.9033975601196288,0.0,241.72491455078125,248.0,32770.8984375,-0.0,3449.938720703125,1.0,281.6008605957031,283.7582397460937,291.2155456542969,293.4223022460937,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534331917762756,1.0,0.0,0.0,3.663426637649536,3.6634507179260254,8.955055363912834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.427734375,0.0,1547.42578125,1895.4371337890625,0.0,2967.4365234375,0.9081653356552124,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471094727516174,0.3551206588745117,0.3257052600383758,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530188798904419,0.5371657013893127,0.5140093564987183,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.876937210559845,0.5858709812164307,0.4125902652740478,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248865962028503,0.3217024207115173,0.3112393617630005,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341083645820618,0.2142947763204574,0.9960768222808838,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319422125816345,1.0,1.0,0.0,1.0,-3.07344651222229,3.073439121246338,7.5918906077276915e-06,2.37271499633789,0.902302861213684,0.902302861213684,0.0,243.98904418945312,251.0,32796.87890625,-0.0,3457.270263671875,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.3600769042969,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605926632881165,1.0,0.0,0.0,3.6625430583953857,3.662567138671875,8.95073640094779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.2666015625,0.0,1547.1669921875,1895.4371337890625,0.0,3034.563720703125,0.9080654382705688,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425584197044373,0.3525569438934326,0.3237014412879944,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480010032653809,0.5340138673782349,0.5113863945007324,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.873694658279419,0.5868180394172668,0.4135114848613739,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392687797546,0.3203712701797485,0.3103052079677582,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.630815863609314,0.2132040411233902,0.9926785826683044,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939697265625,1.0,1.0,0.0,1.0,-3.063788890838623,3.063781261444092,7.5443317655299325e-06,2.3652918338775635,0.8969542980194092,0.8969542980194092,0.0,248.4451446533203,239.0,33639.0078125,-0.0,3461.522705078125,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765527606010437,1.0,0.0,0.0,3.653728008270264,3.653752088546753,8.907703090699215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.8173828125,0.0,1539.24072265625,1895.4371337890625,0.0,3184.2666015625,0.9062660336494446,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425584197044373,0.3525569438934326,0.3237014412879944,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480010032653809,0.5340138673782349,0.5113863945007324,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.873694658279419,0.5868180394172668,0.4135114848613739,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392687797546,0.3203712701797485,0.3103052079677582,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.630815863609314,0.2132040411233902,0.9926785826683044,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939697265625,1.0,1.0,0.0,1.0,-3.063788890838623,3.063781261444092,7.5443317655299325e-06,2.3652918338775635,0.8969542980194092,0.8969542980194092,0.0,248.4451446533203,239.0,33639.0078125,-0.0,3461.522705078125,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765527606010437,1.0,0.0,0.0,3.653728008270264,3.653752088546753,8.907703090699215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.8173828125,0.0,1539.24072265625,1895.4371337890625,0.0,3184.2666015625,0.9062660336494446,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870107173919,0.3221571147441864,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490831255912781,0.5323212146759033,0.5091743469238281,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.589477002620697,0.4148388504981994,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224646806716919,0.3198981881141662,0.3094117343425751,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404342651367,0.2126686722040176,0.9885818958282472,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.054860115051269,3.0548524856567383,7.500072570110205e-06,2.3582510948181152,0.8967074751853943,0.8967074751853943,0.0,245.00387573242188,227.0,32457.873046875,-0.0,3419.0615234375,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598150014877319,1.0,0.0,0.0,3.646537303924561,3.64656138420105,8.872675607562996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.40869140625,0.0,1530.6129150390625,1895.4371337890625,0.0,3027.27001953125,0.904630482196808,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870107173919,0.3221571147441864,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490831255912781,0.5323212146759033,0.5091743469238281,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.589477002620697,0.4148388504981994,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224646806716919,0.3198981881141662,0.3094117343425751,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404342651367,0.2126686722040176,0.9885818958282472,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.054860115051269,3.0548524856567383,7.500072570110205e-06,2.3582510948181152,0.8967074751853943,0.8967074751853943,0.0,245.00387573242188,227.0,32457.873046875,-0.0,3419.0615234375,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598150014877319,1.0,0.0,0.0,3.646537303924561,3.64656138420105,8.872675607562996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.40869140625,0.0,1530.6129150390625,1895.4371337890625,0.0,3027.27001953125,0.904630482196808,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517980873584747,0.321867823600769,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122878074646,0.5321457982063293,0.5083774328231812,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936723351478577,0.4172806739807129,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279189825057983,0.32054403424263,0.3094496428966522,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362939476966858,0.213065430521965,0.9877803325653076,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.05556321144104,3.055555582046509,7.503274900955148e-06,2.3586885929107666,0.8992093205451965,0.8992093205451965,0.0,236.38668823242188,215.0,31434.9921875,-0.0,3367.900146484375,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379910588264465,1.0,0.0,0.0,3.6465115547180176,3.646535396575928,8.872549983607314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.208984375,0.0,1529.1690673828125,1895.4371337890625,0.0,2822.95166015625,0.904502272605896,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517980873584747,0.321867823600769,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122878074646,0.5321457982063293,0.5083774328231812,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936723351478577,0.4172806739807129,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279189825057983,0.32054403424263,0.3094496428966522,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362939476966858,0.213065430521965,0.9877803325653076,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.05556321144104,3.055555582046509,7.503274900955148e-06,2.3586885929107666,0.8992093205451965,0.8992093205451965,0.0,236.38668823242188,215.0,31434.9921875,-0.0,3367.900146484375,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379910588264465,1.0,0.0,0.0,3.6465115547180176,3.646535396575928,8.872549983607314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.208984375,0.0,1529.1690673828125,1895.4371337890625,0.0,2822.95166015625,0.904502272605896,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441322803497,0.3221777975559234,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646018505096436,0.5327277183532715,0.5083340406417847,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661149024963,0.4202378690242767,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108162879944,0.3218324482440948,0.3100925385951996,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035897254944,0.214078888297081,0.989617884159088,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415599822998,3.062407970428467,7.536872089985991e-06,2.363938808441162,0.9042275547981262,0.9042275547981262,0.0,225.54635620117188,203.0,30469.45703125,-0.0,3317.509765625,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189549446105957,1.0,0.0,0.0,3.655055284500122,3.6550793647766113,8.914175282370707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10693359375,0.0,1536.9532470703125,1895.4371337890625,0.0,2645.889892578125,0.9062581658363342,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441322803497,0.3221777975559234,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646018505096436,0.5327277183532715,0.5083340406417847,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661149024963,0.4202378690242767,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108162879944,0.3218324482440948,0.3100925385951996,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035897254944,0.214078888297081,0.989617884159088,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415599822998,3.062407970428467,7.536872089985991e-06,2.363938808441162,0.9042275547981262,0.9042275547981262,0.0,225.54635620117188,203.0,30469.45703125,-0.0,3317.509765625,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189549446105957,1.0,0.0,0.0,3.655055284500122,3.6550793647766113,8.914175282370707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10693359375,0.0,1536.9532470703125,1895.4371337890625,0.0,2645.889892578125,0.9062581658363342,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616239786148071,0.3527468144893646,0.3222571909427643,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697372078895569,0.5325707197189331,0.5082643628120422,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.904935359954834,0.6004005670547485,0.4216246604919433,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401562333106995,0.3222358822822571,0.3104299008846283,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474219560623169,0.2144655436277389,0.9908316135406494,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172779202461243,1.0,1.0,0.0,1.0,-3.0659656524658203,3.065958261489868,7.554567673651036e-06,2.366767644882202,0.903804361820221,0.903804361820221,0.0,219.955795288086,203.0,31266.640625,-0.0,3291.456787109375,1.0,281.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277238607406616,1.0,0.0,0.0,3.658984422683716,3.659008502960205,8.9333514097234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.27587890625,0.0,1541.722900390625,1895.4371337890625,0.0,2727.267333984375,0.9071170687675476,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654606699943542,0.3522294759750366,0.3217810094356537,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742361068725586,0.5318599939346313,0.5076007843017578,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.911087691783905,0.6016175150871277,0.4224760234355926,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440003752708435,0.3222618699073791,0.3103969097137451,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.651002049446106,0.2145740091800689,0.9908785820007324,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143063306808472,1.0,1.0,0.0,1.0,-3.065642833709717,3.065635204315185,7.553186151199043e-06,2.3666062355041504,0.90373033285141,0.90373033285141,0.0,214.7860870361328,191.0,31318.625,-0.0,3258.884033203125,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349012732505798,1.0,0.0,0.0,3.6608173847198486,3.660841464996338,8.942303679759789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.60986328125,0.0,1544.244140625,1895.4371337890625,0.0,2794.116943359375,0.9075967073440552,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725215554237366,0.3503970205783844,0.32000532746315,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925754547119,0.5295000076293945,0.5052878260612488,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031087040901184,0.4234295785427093,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.751224160194397,0.3215979337692261,0.3096087574958801,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725840568542,0.2142049670219421,0.988280713558197,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177954673767,1.0,1.0,0.0,1.0,-3.057812452316284,3.057805061340332,7.514856861234875e-06,2.3606481552124023,0.9002512097358704,0.9002512097358704,0.0,204.7496032714844,179.0,32104.54296875,-0.0,3179.04638671875,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552594780921936,1.0,0.0,0.0,3.6584222316741934,3.658446311950684,8.930606441026612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.6728515625,0.0,1543.190673828125,1895.4371337890625,0.0,2984.55419921875,0.9072006344795228,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725215554237366,0.3503970205783844,0.32000532746315,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925754547119,0.5295000076293945,0.5052878260612488,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031087040901184,0.4234295785427093,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.751224160194397,0.3215979337692261,0.3096087574958801,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725840568542,0.2142049670219421,0.988280713558197,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177954673767,1.0,1.0,0.0,1.0,-3.057812452316284,3.057805061340332,7.514856861234875e-06,2.3606481552124023,0.9002512097358704,0.9002512097358704,0.0,204.7496032714844,179.0,32104.54296875,-0.0,3179.04638671875,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552594780921936,1.0,0.0,0.0,3.6584222316741934,3.658446311950684,8.930606441026612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.6728515625,0.0,1543.190673828125,1895.4371337890625,0.0,2984.55419921875,0.9072006344795228,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000401496887,0.3486411571502685,0.3182829320430755,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891793489456177,0.5272423624992371,0.5030356049537659,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330806136131288,0.603755533695221,0.4237831830978393,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567366361618042,0.3206926584243774,0.3085900247097015,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626701951026917,0.2135637253522873,0.9845477342605592,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019988656044006,1.0,1.0,0.0,1.0,-3.0477514266967773,3.047744035720825,7.465532235073624e-06,2.352900266647339,0.8954825401306152,0.8954825401306152,0.0,197.13623046875,179.0,33007.71875,-0.0,3109.360107421875,1.0,281.2705078125,283.4396667480469,291.125,293.3357849121094,293.1499938964844,293.1499938964844,281.25,36297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702160716056824,1.0,0.0,0.0,3.6501364707946777,3.650160312652588,8.890198728295218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.43017578125,0.0,1535.5478515625,1895.4371337890625,0.0,3124.837646484375,0.90547776222229,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797239422798157,0.3480528891086578,0.3176396787166595,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913878202438354,0.5264703631401062,0.5021960139274597,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.936345100402832,0.6039689183235168,0.4238329529762268,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586121559143066,0.3203622996807098,0.3081786632537842,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643523573875427,0.2133155018091201,0.9830018877983092,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000165343284607,1.0,1.0,0.0,1.0,-3.0436758995056152,3.043668508529663,7.445551091223024e-06,2.34974217414856,0.894166111946106,0.894166111946106,0.0,194.5760955810547,167.0,32982.92578125,-0.0,3084.45703125,1.0,281.2582092285156,283.423583984375,291.0985107421875,293.2906494140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719992637634277,1.0,0.0,0.0,3.64631724357605,3.646341323852539,8.871604677551659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.2294921875,0.0,1531.65966796875,1895.4371337890625,0.0,3141.564208984375,0.9046701788902284,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503111839294,0.3471646904945373,0.3159741461277008,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032519459724426,0.5248591899871826,0.4997604489326477,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526587724685668,0.6066310405731201,0.4249204695224762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686754465103149,0.3199872374534607,0.3070677518844604,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733869910240173,0.2129899263381958,0.9783694744110109,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.033135414123535,3.033128023147583,7.393605301331263e-06,2.341407060623169,0.8930729627609253,0.8930729627609253,0.0,183.0721435546875,155.0,31744.615234375,-0.0,2990.6328125,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554686307907104,1.0,0.0,0.0,3.6356041431427,3.6356279850006095,8.819550316729874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.98193359375,0.0,1519.2061767578125,1895.4371337890625,0.0,2986.514892578125,0.9022520780563354,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503111839294,0.3471646904945373,0.3159741461277008,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032519459724426,0.5248591899871826,0.4997604489326477,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526587724685668,0.6066310405731201,0.4249204695224762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686754465103149,0.3199872374534607,0.3070677518844604,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733869910240173,0.2129899263381958,0.9783694744110109,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.033135414123535,3.033128023147583,7.393605301331263e-06,2.341407060623169,0.8930729627609253,0.8930729627609253,0.0,183.0721435546875,155.0,31744.615234375,-0.0,2990.6328125,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554686307907104,1.0,0.0,0.0,3.6356041431427,3.6356279850006095,8.819550316729874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.98193359375,0.0,1519.2061767578125,1895.4371337890625,0.0,2986.514892578125,0.9022520780563354,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049081563949585,0.3476041555404663,0.3156479597091675,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215445518493652,0.5247219800949097,0.4988371431827545,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108368039131165,0.4272433519363403,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832800149917603,0.3206970691680908,0.3070043921470642,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866435408592224,0.2135578244924545,0.9775779843330384,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.03338885307312,3.033381462097168,7.39455799703137e-06,2.3414828777313232,0.8947681784629822,0.8947681784629822,0.0,170.1833953857422,143.0,30734.78515625,-0.0,2912.7431640625,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331128358840942,1.0,0.0,0.0,3.6320841312408447,3.632107973098755,8.802480806480162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.935546875,0.0,1513.8985595703125,1895.4371337890625,0.0,2777.441650390625,0.9013419151306152,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049081563949585,0.3476041555404663,0.3156479597091675,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215445518493652,0.5247219800949097,0.4988371431827545,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108368039131165,0.4272433519363403,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832800149917603,0.3206970691680908,0.3070043921470642,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866435408592224,0.2135578244924545,0.9775779843330384,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.03338885307312,3.033381462097168,7.39455799703137e-06,2.3414828777313232,0.8947681784629822,0.8947681784629822,0.0,170.1833953857422,143.0,30734.78515625,-0.0,2912.7431640625,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331128358840942,1.0,0.0,0.0,3.6320841312408447,3.632107973098755,8.802480806480162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.935546875,0.0,1513.8985595703125,1895.4371337890625,0.0,2777.441650390625,0.9013419151306152,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.813374400138855,0.3480584621429443,0.3157083988189697,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.932733118534088,0.524940550327301,0.4986640512943268,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830282330513,0.6132051944732666,0.4285941421985626,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919253706932068,0.3212916254997253,0.3072126805782318,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945229768753052,0.2140663415193557,0.9782373905181884,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811272859573364,1.0,1.0,0.0,1.0,-3.035917520523072,3.035910129547119,7.406824352074182e-06,2.3434062004089355,0.8971524834632874,0.8971524834632874,0.0,163.63778686523438,143.0,29885.70703125,-0.0,2878.440185546875,1.0,282.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202341794967651,1.0,0.0,0.0,3.633411645889282,3.633435487747192,8.808917186797771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.1328125,0.0,1514.397216796875,1895.4371337890625,0.0,2657.73876953125,0.9015864729881288,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224648833274841,0.3486542403697967,0.3159677982330322,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451370239257812,0.5253289341926575,0.4987269639968872,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932324290275574,0.6157329082489014,0.4301344156265259,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016608357429504,0.3220294415950775,0.3076001107692718,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033915519714355,0.2147116214036941,0.9796367883682252,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777934193611145,1.0,1.0,0.0,1.0,-3.040302038192749,3.040294647216797,7.42818428989267e-06,2.3467695713043213,0.8990052342414856,0.8990052342414856,0.0,156.99473571777344,131.0,29785.87890625,-0.0,2847.537353515625,1.0,282.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813552975654602,1.0,0.0,0.0,3.637373208999634,3.637397050857544,8.82813594671461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.9033203125,0.0,1517.974609375,1895.4371337890625,0.0,2595.950439453125,0.9023631811141968,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379336595535278,0.3500409722328186,0.3167531192302704,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650749564170836,0.5263581275939941,0.4991968870162964,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.622589647769928,0.4176132977008819,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179404735565186,0.3237113952636719,0.3087054193019867,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.718282163143158,0.2162125706672668,0.9840788245201112,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.570489227771759,1.0,1.0,0.0,1.0,-3.033455610275269,3.0334482192993164,7.395495686068898e-06,2.341793775558472,0.905946969985962,0.905946969985962,0.0,146.34669494628906,134.0,28874.671875,-0.0,2767.755859375,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975317239761353,1.0,0.0,0.0,3.652392625808716,3.652416706085205,8.901192813937087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96435546875,0.0,1532.6734619140625,1895.4371337890625,0.0,2448.879638671875,0.90554279088974,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379336595535278,0.3500409722328186,0.3167531192302704,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650749564170836,0.5263581275939941,0.4991968870162964,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.622589647769928,0.4176132977008819,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179404735565186,0.3237113952636719,0.3087054193019867,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.718282163143158,0.2162125706672668,0.9840788245201112,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.570489227771759,1.0,1.0,0.0,1.0,-3.033455610275269,3.0334482192993164,7.395495686068898e-06,2.341793775558472,0.905946969985962,0.905946969985962,0.0,146.34669494628906,134.0,28874.671875,-0.0,2767.755859375,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975317239761353,1.0,0.0,0.0,3.652392625808716,3.652416706085205,8.901192813937087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96435546875,0.0,1532.6734619140625,1895.4371337890625,0.0,2448.879638671875,0.90554279088974,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018333435059,0.3497372269630432,0.3168339729309082,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973381757736206,0.5256802439689636,0.4989538788795471,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352185249329,0.406611293554306,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254308104515076,0.3242997229099273,0.3094667792320251,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629995346069,0.2170425504446029,0.9881802797317504,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061707496643,1.0,1.0,0.0,1.0,-3.025869846343994,3.025862455368042,7.358163202297874e-06,2.3357715606689453,0.90668922662735,0.90668922662735,0.0,141.58863830566406,137.0,29534.181640625,-0.0,2722.556640625,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154731392860413,1.0,0.0,0.0,3.664240121841431,3.66426420211792,8.959033266364713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.0625,0.0,1546.8489990234375,1895.4371337890625,0.0,2613.683349609375,0.9082496762275696,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018333435059,0.3497372269630432,0.3168339729309082,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973381757736206,0.5256802439689636,0.4989538788795471,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352185249329,0.406611293554306,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254308104515076,0.3242997229099273,0.3094667792320251,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629995346069,0.2170425504446029,0.9881802797317504,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061707496643,1.0,1.0,0.0,1.0,-3.025869846343994,3.025862455368042,7.358163202297874e-06,2.3357715606689453,0.90668922662735,0.90668922662735,0.0,141.58863830566406,137.0,29534.181640625,-0.0,2722.556640625,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154731392860413,1.0,0.0,0.0,3.664240121841431,3.66426420211792,8.959033266364713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.0625,0.0,1546.8489990234375,1895.4371337890625,0.0,2613.683349609375,0.9082496762275696,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382155418396,0.3481075167655945,0.3155622184276581,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073846817015,0.5234848856925964,0.4971363544464111,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525224685669,0.4041736125946045,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266736268997192,0.323707640171051,0.3091047406196594,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266855835914612,0.2169438749551773,0.988499402999878,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.019173622131348,3.0191662311553955,7.325534625124419e-06,2.3305609226226807,0.9046410322189332,0.9046410322189332,0.0,140.34959411621094,140.0,30344.83203125,-0.0,2700.77099609375,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365897536277771,1.0,0.0,0.0,3.6680150032043457,3.668039321899414,8.977502261586778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.69384765625,0.0,1552.68603515625,1895.4371337890625,0.0,2809.8701171875,0.9092329740524292,1.0,0.0,3.0,1.0,0.0
