time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382155418396,0.3481075167655945,0.3155622184276581,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073846817015,0.5234848856925964,0.4971363544464111,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525224685669,0.4041736125946045,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266736268997192,0.323707640171051,0.3091047406196594,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266855835914612,0.2169438749551773,0.988499402999878,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.019173622131348,3.0191662311553955,7.325534625124419e-06,2.3305609226226807,0.9046410322189332,0.9046410322189332,0.0,140.34959411621094,140.0,30344.83203125,-0.0,2700.77099609375,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365897536277771,1.0,0.0,0.0,3.6680150032043457,3.668039321899414,8.977502261586778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.69384765625,0.0,1552.68603515625,1895.4371337890625,0.0,2809.8701171875,0.9092329740524292,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582647323608,0.3459050059318542,0.3137371838092804,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707528948783876,0.5205772519111633,0.4945880174636841,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985748291016,0.4064768254756927,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243857622146606,0.3224695324897766,0.3081066012382507,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248574495315552,0.2162211388349533,0.9860718846321106,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.012567043304444,3.012559652328491,7.293420821952168e-06,2.325423002243042,0.8998379707336426,0.8998379707336426,0.0,140.99887084960938,143.0,31138.40625,-0.0,2690.67919921875,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853492021560669,1.0,0.0,0.0,3.662130117416382,3.662154197692871,8.948718459578231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6953125,0.0,1548.048828125,1895.4371337890625,0.0,2967.98779296875,0.908090889453888,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582647323608,0.3459050059318542,0.3137371838092804,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707528948783876,0.5205772519111633,0.4945880174636841,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985748291016,0.4064768254756927,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243857622146606,0.3224695324897766,0.3081066012382507,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248574495315552,0.2162211388349533,0.9860718846321106,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.012567043304444,3.012559652328491,7.293420821952168e-06,2.325423002243042,0.8998379707336426,0.8998379707336426,0.0,140.99887084960938,143.0,31138.40625,-0.0,2690.67919921875,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853492021560669,1.0,0.0,0.0,3.662130117416382,3.662154197692871,8.948718459578231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6953125,0.0,1548.048828125,1895.4371337890625,0.0,2967.98779296875,0.908090889453888,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403023481369019,0.3446854948997497,0.3127503395080566,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681757092475892,0.5189777612686157,0.4932025969028473,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402776837348938,0.4086512923240661,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225036859512329,0.3217121362686157,0.3074898719787597,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.72323077917099,0.2157036513090133,0.9842036962509156,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650947690010071,1.0,1.0,0.0,1.0,-3.0093419551849365,3.0093348026275635,7.277767508639954e-06,2.322913885116577,0.8958522081375122,0.8958522081375122,0.0,141.73802185058594,143.0,31932.283203125,-0.0,2688.31591796875,1.0,281.301025390625,283.4076232910156,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629887104034424,1.0,0.0,0.0,3.655320405960083,3.655344486236572,8.91546847014979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.21142578125,0.0,1541.6246337890625,1895.4371337890625,0.0,3057.0380859375,0.9066397547721864,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375230431556702,0.3433718085289001,0.3116153478622436,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649302363395692,0.5172696709632874,0.4916494488716125,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407354474067688,0.4114820063114166,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201109766960144,0.3208610713481903,0.3067476749420166,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211142182350159,0.2150829434394836,0.9817732572555542,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652258396148682,1.0,1.0,0.0,1.0,-3.005699872970581,3.005692481994629,7.260122856678208e-06,2.320086002349853,0.892401933670044,0.892401933670044,0.0,142.73001098632812,146.0,31966.517578125,-0.0,2686.5986328125,1.0,281.2582092285156,283.3571472167969,290.9161682128906,293.0452880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667711019515991,1.0,0.0,0.0,3.645390748977661,3.6454148292541504,8.867096994435997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.05712890625,0.0,1531.5648193359375,1895.4371337890625,0.0,3092.5205078125,0.9045477509498596,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423173129558563,0.3102881014347076,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597118496894836,0.5154712200164795,0.489534854888916,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431184411048889,0.416224718093872,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164211511611938,0.3202196359634399,0.3058762550354004,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177686095237732,0.2145521491765976,0.9786120057106018,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177899360657,1.0,1.0,0.0,1.0,-3.0024070739746094,3.002399682998657,7.243908839882351e-06,2.317409038543701,0.8902546763420105,0.8902546763420105,0.0,144.5161590576172,149.0,30902.29296875,-0.0,2690.41357421875,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483068943023682,1.0,0.0,0.0,3.629847764968872,3.6298716068267822,8.791644745542726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49609375,0.0,1513.8038330078125,1895.4371337890625,0.0,2919.4150390625,0.901055872440338,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423173129558563,0.3102881014347076,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597118496894836,0.5154712200164795,0.489534854888916,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431184411048889,0.416224718093872,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164211511611938,0.3202196359634399,0.3058762550354004,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177686095237732,0.2145521491765976,0.9786120057106018,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177899360657,1.0,1.0,0.0,1.0,-3.0024070739746094,3.002399682998657,7.243908839882351e-06,2.317409038543701,0.8902546763420105,0.8902546763420105,0.0,144.5161590576172,149.0,30902.29296875,-0.0,2690.41357421875,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483068943023682,1.0,0.0,0.0,3.629847764968872,3.6298716068267822,8.791644745542726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49609375,0.0,1513.8038330078125,1895.4371337890625,0.0,2919.4150390625,0.901055872440338,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425355553627014,0.3103093802928924,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.956882119178772,0.5151312351226807,0.4889886379241943,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572254180908,0.419255256652832,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147633671760559,0.3206877708435058,0.3061433136463165,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163225412368774,0.2149173319339752,0.9795709848403932,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.006885766983032,3.006878614425659,7.265332897077314e-06,2.3207788467407227,0.8909186720848083,0.8909186720848083,0.0,145.9309539794922,152.0,29934.81640625,-0.0,2708.435546875,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256971836090088,1.0,0.0,0.0,3.621653318405152,3.6216771602630615,8.751995324018935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22705078125,0.0,1503.35546875,1895.4371337890625,0.0,2708.427978515625,0.8990998268127441,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425355553627014,0.3103093802928924,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.956882119178772,0.5151312351226807,0.4889886379241943,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572254180908,0.419255256652832,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147633671760559,0.3206877708435058,0.3061433136463165,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163225412368774,0.2149173319339752,0.9795709848403932,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.006885766983032,3.006878614425659,7.265332897077314e-06,2.3207788467407227,0.8909186720848083,0.8909186720848083,0.0,145.9309539794922,152.0,29934.81640625,-0.0,2708.435546875,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256971836090088,1.0,0.0,0.0,3.621653318405152,3.6216771602630615,8.751995324018935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22705078125,0.0,1503.35546875,1895.4371337890625,0.0,2708.427978515625,0.8990998268127441,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699659347534,0.3433429002761841,0.3109533786773681,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549185037612916,0.5155221223831177,0.4892444908618927,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527173519134521,0.4218906164169311,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139268755912781,0.3217791616916656,0.3070816099643707,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157784700393677,0.2158649712800979,0.9834175705909728,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.0168826580047607,3.0168752670288086,7.31362842998351e-06,2.32845425605774,0.8943069577217102,0.8943069577217102,0.0,147.41421508789062,155.0,29087.19921875,-0.0,2738.69384765625,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063814043998718,1.0,0.0,0.0,3.622671842575073,3.622695446014404,8.756917395658093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90185546875,0.0,1502.6136474609375,1895.4371337890625,0.0,2529.91015625,0.899158239364624,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699659347534,0.3433429002761841,0.3109533786773681,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549185037612916,0.5155221223831177,0.4892444908618927,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527173519134521,0.4218906164169311,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139268755912781,0.3217791616916656,0.3070816099643707,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157784700393677,0.2158649712800979,0.9834175705909728,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.0168826580047607,3.0168752670288086,7.31362842998351e-06,2.32845425605774,0.8943069577217102,0.8943069577217102,0.0,147.41421508789062,155.0,29087.19921875,-0.0,2738.69384765625,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063814043998718,1.0,0.0,0.0,3.622671842575073,3.622695446014404,8.756917395658093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90185546875,0.0,1502.6136474609375,1895.4371337890625,0.0,2529.91015625,0.899158239364624,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298120498657,0.3446777462959289,0.3120694160461426,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953424870967865,0.5165338516235352,0.4900908470153808,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589674353599548,0.4244567155838012,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135547637939453,0.3233765959739685,0.3085101842880249,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157920598983765,0.2172858715057373,0.9894570112228394,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725410580635071,1.0,1.0,0.0,1.0,-3.031299591064453,3.031292200088501,7.383655884041218e-06,2.339564561843872,0.9010261297225952,0.9010261297225952,0.0,149.05532836914062,158.0,28462.515625,-0.0,2779.62109375,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917985320091248,1.0,0.0,0.0,3.635024070739746,3.635047912597656,8.816737135930452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71484375,0.0,1513.943115234375,1895.4371337890625,0.0,2396.6904296875,0.9017091989517212,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298120498657,0.3446777462959289,0.3120694160461426,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953424870967865,0.5165338516235352,0.4900908470153808,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589674353599548,0.4244567155838012,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135547637939453,0.3233765959739685,0.3085101842880249,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157920598983765,0.2172858715057373,0.9894570112228394,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725410580635071,1.0,1.0,0.0,1.0,-3.031299591064453,3.031292200088501,7.383655884041218e-06,2.339564561843872,0.9010261297225952,0.9010261297225952,0.0,149.05532836914062,158.0,28462.515625,-0.0,2779.62109375,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917985320091248,1.0,0.0,0.0,3.635024070739746,3.635047912597656,8.816737135930452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71484375,0.0,1513.943115234375,1895.4371337890625,0.0,2396.6904296875,0.9017091989517212,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.829164981842041,0.3447916209697723,0.3125340342521667,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522664546966552,0.5165098905563354,0.4904455542564392,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613996624946594,0.4261868298053741,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130872249603271,0.3238581717014313,0.3092154562473297,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155935168266296,0.2178080976009369,0.9926413893699646,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741695761680603,1.0,1.0,0.0,1.0,-3.039044141769409,3.039036750793457,7.421579084621044e-06,2.3456039428710938,0.9010059833526612,0.9010059833526612,0.0,150.09127807617188,158.0,29136.634765625,-0.0,2802.6875,1.0,282.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034428954124451,1.0,0.0,0.0,3.641089916229248,3.641113758087158,8.84618657437386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.26904296875,0.0,1521.0146484375,1895.4371337890625,0.0,2502.94482421875,0.903034508228302,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271979689598083,0.3443092107772827,0.3123566210269928,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495608806610109,0.5158534049987793,0.4901155531406402,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628841161727905,0.429214745759964,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114390969276428,0.3238888680934906,0.30946946144104,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143383622169495,0.2179861813783645,0.9943344593048096,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757429003715515,1.0,1.0,0.0,1.0,-3.044419527053833,3.044412136077881,7.448024007317144e-06,2.3498237133026123,0.9014285802841188,0.9014285802841188,0.0,151.58116149902344,161.0,29216.99609375,-0.0,2823.468505859375,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128200769424438,1.0,0.0,0.0,3.6448721885681152,3.6448960304260254,8.864574283506954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.37939453125,0.0,1525.681884765625,1895.4371337890625,0.0,2589.187255859375,0.9039551615715028,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213747143745422,0.3424316942691803,0.3110604584217071,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956901550292,0.5134872198104858,0.4883418977260589,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371182441711,0.4372460544109344,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.806156575679779,0.3231120705604553,0.3091256022453308,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099170684814453,0.2176118642091751,0.9943718910217284,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945057868958,1.0,1.0,0.0,1.0,-3.050022840499878,3.0500152111053467,7.47568719816627e-06,2.3542420864105225,0.8987073302268982,0.8987073302268982,0.0,155.22328186035156,164.0,29987.314453125,-0.0,2857.989013671875,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360022902488708,1.0,0.0,0.0,3.6461217403411865,3.646145820617676,8.870654255588306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.7471923828125,1895.4371337890625,0.0,2804.388671875,0.9043813347816468,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213747143745422,0.3424316942691803,0.3110604584217071,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956901550292,0.5134872198104858,0.4883418977260589,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371182441711,0.4372460544109344,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.806156575679779,0.3231120705604553,0.3091256022453308,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099170684814453,0.2176118642091751,0.9943718910217284,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945057868958,1.0,1.0,0.0,1.0,-3.050022840499878,3.0500152111053467,7.47568719816627e-06,2.3542420864105225,0.8987073302268982,0.8987073302268982,0.0,155.22328186035156,164.0,29987.314453125,-0.0,2857.989013671875,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360022902488708,1.0,0.0,0.0,3.6461217403411865,3.646145820617676,8.870654255588306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.7471923828125,1895.4371337890625,0.0,2804.388671875,0.9043813347816468,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164349794387817,0.3418585360050201,0.3102040588855743,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934719443321228,0.5123478770256042,0.4869087934494018,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592156410217,0.4444825053215027,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.801399290561676,0.3230242133140564,0.308850884437561,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182788848877,0.2175769060850143,0.9938246607780457,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.0549755096435547,3.0549681186676025,7.499819730583113e-06,2.35799503326416,0.9020103812217712,0.9020103812217712,0.0,158.5475311279297,167.0,29246.69921875,-0.0,2889.257568359375,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233404755592346,1.0,0.0,0.0,3.6510066986083984,3.6510305404663086,8.894438678908045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.099609375,0.0,1533.1163330078125,1895.4371337890625,0.0,2686.544189453125,0.9054070115089417,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164349794387817,0.3418585360050201,0.3102040588855743,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934719443321228,0.5123478770256042,0.4869087934494018,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592156410217,0.4444825053215027,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.801399290561676,0.3230242133140564,0.308850884437561,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182788848877,0.2175769060850143,0.9938246607780457,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.0549755096435547,3.0549681186676025,7.499819730583113e-06,2.35799503326416,0.9020103812217712,0.9020103812217712,0.0,158.5475311279297,167.0,29246.69921875,-0.0,2889.257568359375,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233404755592346,1.0,0.0,0.0,3.6510066986083984,3.6510305404663086,8.894438678908045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.099609375,0.0,1533.1163330078125,1895.4371337890625,0.0,2686.544189453125,0.9054070115089417,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185732841492,0.3405854701995849,0.3095508813858032,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105956196784973,0.4857653677463531,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662301421165466,0.4511116147041321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973061800003052,0.3225954174995422,0.3088115155696869,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.702105700969696,0.2173233032226562,0.9940795302391052,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.58382248878479,1.0,1.0,0.0,1.0,-3.0610501766204834,3.061042547225952,7.529866707045585e-06,2.362764358520508,0.8992938995361328,0.8992938995361328,0.0,161.70809936523438,170.0,29942.052734375,-0.0,2922.09716796875,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354946970939636,1.0,0.0,0.0,3.650944471359253,3.650968313217163,8.894135135051329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13330078125,0.0,1534.4290771484375,1895.4371337890625,0.0,2799.652587890625,0.905491828918457,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185732841492,0.3405854701995849,0.3095508813858032,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105956196784973,0.4857653677463531,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662301421165466,0.4511116147041321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973061800003052,0.3225954174995422,0.3088115155696869,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.702105700969696,0.2173233032226562,0.9940795302391052,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.58382248878479,1.0,1.0,0.0,1.0,-3.0610501766204834,3.061042547225952,7.529866707045585e-06,2.362764358520508,0.8992938995361328,0.8992938995361328,0.0,161.70809936523438,170.0,29942.052734375,-0.0,2922.09716796875,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354946970939636,1.0,0.0,0.0,3.650944471359253,3.650968313217163,8.894135135051329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13330078125,0.0,1534.4290771484375,1895.4371337890625,0.0,2799.652587890625,0.905491828918457,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850771903992,0.3402006924152374,0.3089080154895782,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096985101699829,0.4846080541610718,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.667856752872467,0.4575417637825012,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933693528175354,0.3226911425590515,0.3087289929389953,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985669732093811,0.2173918336629867,0.9939690232276917,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378116607666,3.0663704872131348,7.555952379334485e-06,2.366814136505127,0.9026665091514589,0.9026665091514589,0.0,164.78509521484375,173.0,29260.291015625,-0.0,2952.888916015625,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821247935295105,1.0,0.0,0.0,3.654997825622559,3.655021905899048,8.913895612749911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88427734375,0.0,1537.7315673828125,1895.4371337890625,0.0,2667.134521484375,0.9063175320625304,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850771903992,0.3402006924152374,0.3089080154895782,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096985101699829,0.4846080541610718,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.667856752872467,0.4575417637825012,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933693528175354,0.3226911425590515,0.3087289929389953,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985669732093811,0.2173918336629867,0.9939690232276917,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378116607666,3.0663704872131348,7.555952379334485e-06,2.366814136505127,0.9026665091514589,0.9026665091514589,0.0,164.78509521484375,173.0,29260.291015625,-0.0,2952.888916015625,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821247935295105,1.0,0.0,0.0,3.654997825622559,3.655021905899048,8.913895612749911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.88427734375,0.0,1537.7315673828125,1895.4371337890625,0.0,2667.134521484375,0.9063175320625304,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060527443885803,0.3398290276527405,0.3088665604591369,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.920261561870575,0.5091089010238647,0.4843477308750152,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684606671333313,0.4602295756340027,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919436097145081,0.3226833045482635,0.3089195191860199,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973146200180054,0.2174179404973983,0.9947674870491028,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876402258872986,1.0,1.0,0.0,1.0,-3.0704379081726074,3.070430278778076,7.57606403567479e-06,2.369985580444336,0.9010616540908812,0.9010616540908812,0.0,166.16134643554688,173.0,29907.05078125,-0.0,2970.446044921875,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292515277862549,1.0,0.0,0.0,3.6560559272766113,3.6560800075531006,8.919057563616661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.68994140625,0.0,1539.5548095703125,1895.4371337890625,0.0,2741.47900390625,0.9065511226654052,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034815192222595,0.3389825522899627,0.3083238005638122,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.917008101940155,0.5080332159996033,0.4835710823535919,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.668323278427124,0.463731586933136,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897622585296631,0.3223406076431274,0.3087809085845947,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953733563423157,0.2171957343816757,0.9945142865180968,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888810753822327,1.0,1.0,0.0,1.0,-3.07259464263916,3.072587013244629,7.5868360909225885e-06,2.3717029094696045,0.8999239802360535,0.8999239802360535,0.0,167.83981323242188,176.0,29957.177734375,-0.0,2985.63037109375,1.0,281.857666015625,283.82000732421875,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347716331481934,1.0,0.0,0.0,3.654406785964966,3.654430866241455,8.911012514545291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.68408203125,0.0,1538.3922119140625,1895.4371337890625,0.0,2792.907958984375,0.906277358531952,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619760513306,0.3366056680679321,0.3065715432167053,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.907934069633484,0.5051112174987793,0.4812507033348083,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945316314696,0.6668815016746521,0.46700119972229,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831808924674988,0.3210611045360565,0.3079466521739959,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893711686134338,0.2162491083145141,0.9919145107269288,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676815986633,1.0,1.0,0.0,1.0,-3.0675179958343506,3.0675106048583984,7.562237442471087e-06,2.3679733276367188,0.8943123817443848,0.8943123817443848,0.0,172.3246307373047,179.0,30715.5234375,-0.0,3001.83251953125,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522093296051025,1.0,0.0,0.0,3.6441304683685294,3.64415431022644,8.860966431711859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12841796875,0.0,1528.859375,1895.4371337890625,0.0,2955.96826171875,0.9041484594345092,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619760513306,0.3366056680679321,0.3065715432167053,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.907934069633484,0.5051112174987793,0.4812507033348083,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945316314696,0.6668815016746521,0.46700119972229,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831808924674988,0.3210611045360565,0.3079466521739959,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893711686134338,0.2162491083145141,0.9919145107269288,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676815986633,1.0,1.0,0.0,1.0,-3.0675179958343506,3.0675106048583984,7.562237442471087e-06,2.3679733276367188,0.8943123817443848,0.8943123817443848,0.0,172.3246307373047,179.0,30715.5234375,-0.0,3001.83251953125,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522093296051025,1.0,0.0,0.0,3.6441304683685294,3.64415431022644,8.860966431711859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12841796875,0.0,1528.859375,1895.4371337890625,0.0,2955.96826171875,0.9041484594345092,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580001831055,0.335571825504303,0.3053335845470428,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970697402954,0.5034635066986084,0.4793781638145447,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086000442504,0.6682679057121277,0.467429518699646,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778334617614746,0.3205568790435791,0.3073069453239441,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843699812889099,0.2157924473285675,0.9895166754722596,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.0606276988983154,3.060620307922364,7.527836260123877e-06,2.3624582290649414,0.894282877445221,0.894282877445221,0.0,176.07322692871094,182.0,29778.125,-0.0,3009.397705078125,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418910980225,1.0,0.0,0.0,3.6362690925598153,3.6362929344177246,8.822776749184413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.6162109375,0.0,1519.330810546875,1895.4371337890625,0.0,2809.424072265625,0.9023481011390686,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580001831055,0.335571825504303,0.3053335845470428,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970697402954,0.5034635066986084,0.4793781638145447,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086000442504,0.6682679057121277,0.467429518699646,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778334617614746,0.3205568790435791,0.3073069453239441,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843699812889099,0.2157924473285675,0.9895166754722596,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.0606276988983154,3.060620307922364,7.527836260123877e-06,2.3624582290649414,0.894282877445221,0.894282877445221,0.0,176.07322692871094,182.0,29778.125,-0.0,3009.397705078125,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418910980225,1.0,0.0,0.0,3.6362690925598153,3.6362929344177246,8.822776749184413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.6162109375,0.0,1519.330810546875,1895.4371337890625,0.0,2809.424072265625,0.9023481011390686,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128026008606,0.3360285460948944,0.3055398762226105,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983569741249084,0.5034261345863342,0.4790956377983093,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418719291687,0.6718702912330627,0.4696827530860901,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580944061279,0.3212386667728424,0.3077731132507324,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.682856559753418,0.2163068056106567,0.991146445274353,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939377546310425,1.0,1.0,0.0,1.0,-3.065753936767578,3.065746545791626,7.5528068919084035e-06,2.3663032054901123,0.8977133631706238,0.8977133631706238,0.0,178.0847930908203,185.0,29073.025390625,-0.0,3033.3310546875,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159778714179993,1.0,0.0,0.0,3.637543439865112,3.6375672817230233,8.828961881590658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40087890625,0.0,1518.94384765625,1895.4371337890625,0.0,2618.34814453125,0.9024749994277954,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128026008606,0.3360285460948944,0.3055398762226105,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983569741249084,0.5034261345863342,0.4790956377983093,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418719291687,0.6718702912330627,0.4696827530860901,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580944061279,0.3212386667728424,0.3077731132507324,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.682856559753418,0.2163068056106567,0.991146445274353,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939377546310425,1.0,1.0,0.0,1.0,-3.065753936767578,3.065746545791626,7.5528068919084035e-06,2.3663032054901123,0.8977133631706238,0.8977133631706238,0.0,178.0847930908203,185.0,29073.025390625,-0.0,3033.3310546875,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159778714179993,1.0,0.0,0.0,3.637543439865112,3.6375672817230233,8.828961881590658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40087890625,0.0,1518.94384765625,1895.4371337890625,0.0,2618.34814453125,0.9024749994277954,1.0,0.0,3.0,1.0,0.0
