time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692844390869,0.3371815681457519,0.3064824640750885,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.897302508354187,0.5042250752449036,0.4797213673591614,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918399453163148,0.6763280630111694,0.4726740419864654,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759356498718262,0.3226136267185211,0.3089688718318939,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828697919845581,0.2174648344516754,0.9958925843238832,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092778205872,1.0,1.0,0.0,1.0,-3.0783729553222656,3.0783653259277344,7.615054528287146e-06,2.376019239425659,0.904194951057434,0.904194951057434,0.0,179.6976318359375,188.0,28427.205078125,-0.0,3071.915283203125,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991648316383362,1.0,0.0,0.0,3.649426460266113,3.6494505405426025,8.886741511560103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.28955078125,0.0,1529.9913330078125,1895.4371337890625,0.0,2463.79150390625,0.9049392342567444,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692844390869,0.3371815681457519,0.3064824640750885,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.897302508354187,0.5042250752449036,0.4797213673591614,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918399453163148,0.6763280630111694,0.4726740419864654,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759356498718262,0.3226136267185211,0.3089688718318939,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828697919845581,0.2174648344516754,0.9958925843238832,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092778205872,1.0,1.0,0.0,1.0,-3.0783729553222656,3.0783653259277344,7.615054528287146e-06,2.376019239425659,0.904194951057434,0.904194951057434,0.0,179.6976318359375,188.0,28427.205078125,-0.0,3071.915283203125,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991648316383362,1.0,0.0,0.0,3.649426460266113,3.6494505405426025,8.886741511560103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.28955078125,0.0,1529.9913330078125,1895.4371337890625,0.0,2463.79150390625,0.9049392342567444,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.786946177482605,0.3372158408164978,0.3068785667419433,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963702321052551,0.504120945930481,0.4799977540969848,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916515946388244,0.6777024269104004,0.4740339815616607,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755154967308044,0.3230028450489044,0.3095886409282684,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826516389846802,0.2178772091865539,0.9985883235931396,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979584455490112,1.0,1.0,0.0,1.0,-3.084810256958008,3.084802627563477,7.64722062740475e-06,2.3811066150665283,0.904040277004242,0.904040277004242,0.0,180.81288146972656,188.0,29096.376953125,-0.0,3093.5068359375,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098793625831604,1.0,0.0,0.0,3.655118703842163,3.655142545700073,8.914484510569309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.91748046875,0.0,1536.731201171875,1895.4371337890625,0.0,2562.082275390625,0.9061856865882874,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847335338592529,0.3366385698318481,0.3066436648368835,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938319087028503,0.5033842921257019,0.4796146154403686,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900561571121216,0.6782404780387878,0.4746758043766022,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737187743186951,0.3229414224624634,0.3097761273384094,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811596751213074,0.2179493755102157,0.9998924732208252,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992257595062256,1.0,1.0,0.0,1.0,-3.0866405963897705,3.08663296699524,7.656584784854203e-06,2.382638692855835,0.9043208956718444,0.9043208956718444,0.0,182.6653594970703,191.0,29148.666015625,-0.0,3109.16748046875,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185518980026245,1.0,0.0,0.0,3.658496379852295,3.658520460128784,8.930968533604755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.36572265625,0.0,1541.0030517578125,1895.4371337890625,0.0,2642.15869140625,0.9070175290107728,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296172618866,0.3344996869564056,0.3051888048648834,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867031335830688,0.5008019804954529,0.4777139127254486,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.6780070662498474,0.4749380648136139,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878375053406,0.3219513893127441,0.3092973828315735,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763376593589783,0.2173655182123184,0.9992483854293824,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238098144531,1.0,1.0,0.0,1.0,-3.081583499908448,3.081575870513916,7.631843800481874e-06,2.3788719177246094,0.9010593295097352,0.9010593295097352,0.0,187.19493103027344,194.0,29778.033203125,-0.0,3125.581787109375,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406702876091003,1.0,0.0,0.0,3.658514261245728,3.658538341522217,8.931056072469801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6796875,0.0,1542.8223876953125,1895.4371337890625,0.0,2847.978271484375,0.9071760177612304,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296172618866,0.3344996869564056,0.3051888048648834,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867031335830688,0.5008019804954529,0.4777139127254486,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.6780070662498474,0.4749380648136139,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878375053406,0.3219513893127441,0.3092973828315735,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763376593589783,0.2173655182123184,0.9992483854293824,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238098144531,1.0,1.0,0.0,1.0,-3.081583499908448,3.081575870513916,7.631843800481874e-06,2.3788719177246094,0.9010593295097352,0.9010593295097352,0.0,187.19493103027344,194.0,29778.033203125,-0.0,3125.581787109375,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406702876091003,1.0,0.0,0.0,3.658514261245728,3.658538341522217,8.931056072469801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6796875,0.0,1542.8223876953125,1895.4371337890625,0.0,2847.978271484375,0.9071760177612304,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329128265381,0.3316386342048645,0.3029640316963196,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973431229591369,0.474853366613388,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767253279685974,0.4743744432926178,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619511485099792,0.320217102766037,0.308025598526001,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548597335815,0.2160982489585876,0.9952428936958312,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391153335571,1.0,1.0,0.0,1.0,-3.0684542655944824,3.0684468746185303,7.567077773273922e-06,2.3687896728515625,0.8946114182472229,0.8946114182472229,0.0,191.93719482421875,197.0,30325.833984375,-0.0,3124.720458984375,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566777110099792,1.0,0.0,0.0,3.647321939468384,3.647345781326294,8.876493780007877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3662109375,0.0,1532.61865234375,1895.4371337890625,0.0,2997.850830078125,0.904876470565796,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329128265381,0.3316386342048645,0.3029640316963196,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973431229591369,0.474853366613388,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767253279685974,0.4743744432926178,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619511485099792,0.320217102766037,0.308025598526001,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548597335815,0.2160982489585876,0.9952428936958312,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391153335571,1.0,1.0,0.0,1.0,-3.0684542655944824,3.0684468746185303,7.567077773273922e-06,2.3687896728515625,0.8946114182472229,0.8946114182472229,0.0,191.93719482421875,197.0,30325.833984375,-0.0,3124.720458984375,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566777110099792,1.0,0.0,0.0,3.647321939468384,3.647345781326294,8.876493780007877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3662109375,0.0,1532.61865234375,1895.4371337890625,0.0,2997.850830078125,0.904876470565796,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354250431061,0.3014907240867615,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.4954805672168731,0.4726871848106384,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745968580245972,0.6776896119117737,0.4745891392230987,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.75770503282547,0.3194866478443146,0.3071004450321197,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663925647735596,0.2154831290245056,0.991866946220398,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876304626465,1.0,1.0,0.0,1.0,-3.059150457382202,3.05914306640625,7.520782673964277e-06,2.3614068031311035,0.8943808674812317,0.8943808674812317,0.0,195.2273101806641,200.0,29502.646484375,-0.0,3123.67578125,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378571271896362,1.0,0.0,0.0,3.63838791847229,3.6384117603302,8.833061997393088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19921875,0.0,1521.889892578125,1895.4371337890625,0.0,2821.701171875,0.9028404355049132,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354250431061,0.3014907240867615,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.4954805672168731,0.4726871848106384,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745968580245972,0.6776896119117737,0.4745891392230987,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.75770503282547,0.3194866478443146,0.3071004450321197,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663925647735596,0.2154831290245056,0.991866946220398,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876304626465,1.0,1.0,0.0,1.0,-3.059150457382202,3.05914306640625,7.520782673964277e-06,2.3614068031311035,0.8943808674812317,0.8943808674812317,0.0,195.2273101806641,200.0,29502.646484375,-0.0,3123.67578125,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378571271896362,1.0,0.0,0.0,3.63838791847229,3.6384117603302,8.833061997393088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19921875,0.0,1521.889892578125,1895.4371337890625,0.0,2821.701171875,0.9028404355049132,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738006114959,0.3015831112861633,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711535334587097,0.4953013658523559,0.4722587764263153,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.97396057844162,0.6805788278579712,0.4763810634613037,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565057873725891,0.3200165033340454,0.3074074387550354,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665299654006958,0.2159008234739303,0.9929873943328856,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.0626060962677,3.062598466873169,7.537561032222584e-06,2.363981008529663,0.8973920345306396,0.8973920345306396,0.0,196.9319000244141,203.0,28767.7265625,-0.0,3142.07080078125,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152780532836914,1.0,0.0,0.0,3.638272285461426,3.638296365737915,8.83250152128312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0078125,0.0,1520.030029296875,1895.4371337890625,0.0,2611.880859375,0.9026632905006408,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738006114959,0.3015831112861633,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711535334587097,0.4953013658523559,0.4722587764263153,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.97396057844162,0.6805788278579712,0.4763810634613037,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565057873725891,0.3200165033340454,0.3074074387550354,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665299654006958,0.2159008234739303,0.9929873943328856,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.0626060962677,3.062598466873169,7.537561032222584e-06,2.363981008529663,0.8973920345306396,0.8973920345306396,0.0,196.9319000244141,203.0,28767.7265625,-0.0,3142.07080078125,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152780532836914,1.0,0.0,0.0,3.638272285461426,3.638296365737915,8.83250152128312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0078125,0.0,1520.030029296875,1895.4371337890625,0.0,2611.880859375,0.9026632905006408,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643601894378662,0.3312095701694488,0.3018853366374969,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705821633338928,0.495536595582962,0.4723715186119079,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740020632743835,0.6823203563690186,0.4774902760982513,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563066482543945,0.3205523490905761,0.3078327775001526,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6651999950408936,0.2163614332675933,0.9947357177734376,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053548455238342,1.0,1.0,0.0,1.0,-3.0670483112335205,3.0670406818389893,7.559426194347907e-06,2.367403030395508,0.900722086429596,0.900722086429596,0.0,197.7043609619141,203.0,28126.818359375,-0.0,3157.03076171875,1.0,282.3984680175781,284.2235412597656,290.3300170898437,292.0662841796875,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028345704078674,1.0,0.0,0.0,3.6419060230255127,3.641929864883423,8.850152539707778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.75390625,0.0,1522.89990234375,1895.4371337890625,0.0,2497.369384765625,0.9034115076065063,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644158005714417,0.3318041265010834,0.3024127185344696,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703703284263611,0.495962530374527,0.472750574350357,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.974389374256134,0.6842346787452698,0.4788254797458648,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564350962638855,0.3212489187717438,0.3084636926651001,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654485464096069,0.2169744223356247,0.9973273873329164,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065816879272461,1.0,1.0,0.0,1.0,-3.073614835739136,3.0736072063446045,7.591839221277041e-06,2.3724756240844727,0.9034355878829956,0.9034355878829956,0.0,198.3862152099609,206.0,28096.1796875,-0.0,3176.375,1.0,282.4418029785156,284.2790832519531,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972083687782288,1.0,0.0,0.0,3.648588180541992,3.6486122608184814,8.88265901721752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.09423828125,0.0,1529.3741455078125,1895.4371337890625,0.0,2445.929931640625,0.904780089855194,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311493992805481,0.3024712204933166,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674863576889038,0.4950052201747894,0.4725281596183777,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972383975982666,0.6852429509162903,0.480225145816803,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546546459197998,0.3214393556118011,0.3091392815113067,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641121506690979,0.217379942536354,1.000962257385254,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090091466903687,1.0,1.0,0.0,1.0,-3.080298900604248,3.080291271209717,7.6255214480625e-06,2.377896547317505,0.9031002521514891,0.9031002521514891,0.0,201.26171875,209.0,28789.177734375,-0.0,3209.60791015625,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161385655403137,1.0,0.0,0.0,3.65593147277832,3.6559555530548096,8.918450475903228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78515625,0.0,1538.48876953125,1895.4371337890625,0.0,2619.83349609375,0.9064748883247375,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311493992805481,0.3024712204933166,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674863576889038,0.4950052201747894,0.4725281596183777,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972383975982666,0.6852429509162903,0.480225145816803,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546546459197998,0.3214393556118011,0.3091392815113067,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641121506690979,0.217379942536354,1.000962257385254,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090091466903687,1.0,1.0,0.0,1.0,-3.080298900604248,3.080291271209717,7.6255214480625e-06,2.377896547317505,0.9031002521514891,0.9031002521514891,0.0,201.26171875,209.0,28789.177734375,-0.0,3209.60791015625,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161385655403137,1.0,0.0,0.0,3.65593147277832,3.6559555530548096,8.918450475903228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78515625,0.0,1538.48876953125,1895.4371337890625,0.0,2619.83349609375,0.9064748883247375,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084861755371,0.3288910388946533,0.3009130656719208,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614463210105896,0.4923109412193298,0.4705236852169037,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668029546737672,0.683987557888031,0.4798033535480499,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130104064941,0.3203174173831939,0.3085359632968902,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600657105445862,0.2167243659496307,0.9999906420707704,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106508374214172,1.0,1.0,0.0,1.0,-3.073626756668091,3.07361912727356,7.592914698761888e-06,2.372910022735596,0.8993517756462097,0.8993517756462097,0.0,205.7222900390625,212.0,29388.92578125,-0.0,3221.631591796875,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381703495979309,1.0,0.0,0.0,3.6540236473083496,3.654047727584839,8.909144071367336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9609375,0.0,1538.2003173828125,1895.4371337890625,0.0,2824.62548828125,0.9062067866325378,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084861755371,0.3288910388946533,0.3009130656719208,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614463210105896,0.4923109412193298,0.4705236852169037,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668029546737672,0.683987557888031,0.4798033535480499,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130104064941,0.3203174173831939,0.3085359632968902,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600657105445862,0.2167243659496307,0.9999906420707704,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106508374214172,1.0,1.0,0.0,1.0,-3.073626756668091,3.07361912727356,7.592914698761888e-06,2.372910022735596,0.8993517756462097,0.8993517756462097,0.0,205.7222900390625,212.0,29388.92578125,-0.0,3221.631591796875,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381703495979309,1.0,0.0,0.0,3.6540236473083496,3.654047727584839,8.909144071367336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9609375,0.0,1538.2003173828125,1895.4371337890625,0.0,2824.62548828125,0.9062067866325378,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277842700481415,0.299647718667984,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.4906496405601501,0.468689501285553,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845657229423523,0.4798219501972198,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974356651306,0.3197296857833862,0.3078756630420685,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054821014404,0.2162833958864212,0.9980120658874512,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547916412354,1.0,1.0,0.0,1.0,-3.066739559173584,3.066732168197632,7.55869405111298e-06,2.3674957752227783,0.9017611145973206,0.9017611145973206,0.0,209.3380889892578,215.0,28585.978515625,-0.0,3227.913330078125,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823750376701355,1.0,0.0,0.0,3.6553781032562256,3.655402183532715,8.915750981941528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70703125,0.0,1538.7059326171875,1895.4371337890625,0.0,2690.3486328125,0.9064502716064452,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277842700481415,0.299647718667984,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.4906496405601501,0.468689501285553,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845657229423523,0.4798219501972198,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974356651306,0.3197296857833862,0.3078756630420685,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054821014404,0.2162833958864212,0.9980120658874512,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547916412354,1.0,1.0,0.0,1.0,-3.066739559173584,3.066732168197632,7.55869405111298e-06,2.3674957752227783,0.9017611145973206,0.9017611145973206,0.0,209.3380889892578,215.0,28585.978515625,-0.0,3227.913330078125,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823750376701355,1.0,0.0,0.0,3.6553781032562256,3.655402183532715,8.915750981941528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70703125,0.0,1538.7059326171875,1895.4371337890625,0.0,2690.3486328125,0.9064502716064452,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313238620758,0.2984553873538971,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881884753704071,0.4669567048549652,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837165951728821,0.4798429012298584,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892254829407,0.318553477525711,0.3072244226932525,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532777547836304,0.2153720557689666,0.9957659244537354,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129649877548218,1.0,1.0,0.0,1.0,-3.0597777366638184,3.059770107269287,7.524904503952712e-06,2.362327337265014,0.8979503512382507,0.8979503512382507,0.0,212.88429260253903,218.0,29157.9375,-0.0,3233.52880859375,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344294428825378,1.0,0.0,0.0,3.651283264160156,3.6513073444366455,8.895785867935047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.958984375,0.0,1535.6285400390625,1895.4371337890625,0.0,2789.716796875,0.9056417346000672,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313238620758,0.2984553873538971,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881884753704071,0.4669567048549652,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837165951728821,0.4798429012298584,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892254829407,0.318553477525711,0.3072244226932525,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532777547836304,0.2153720557689666,0.9957659244537354,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129649877548218,1.0,1.0,0.0,1.0,-3.0597777366638184,3.059770107269287,7.524904503952712e-06,2.362327337265014,0.8979503512382507,0.8979503512382507,0.0,212.88429260253903,218.0,29157.9375,-0.0,3233.52880859375,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344294428825378,1.0,0.0,0.0,3.651283264160156,3.6513073444366455,8.895785867935047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.958984375,0.0,1535.6285400390625,1895.4371337890625,0.0,2789.716796875,0.9056417346000672,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458069920539856,0.3249862492084503,0.2975559830665588,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492571115493774,0.4870586097240448,0.4657587110996246,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554319381713868,0.6835224032402039,0.4794984757900238,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407529950141907,0.3179856240749359,0.3066388368606567,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512116193771362,0.2148797065019607,0.9935840964317322,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133026480674744,1.0,1.0,0.0,1.0,-3.053510904312134,3.0535035133361816,7.494058991142083e-06,2.357466459274292,0.8992674946784973,0.8992674946784973,0.0,214.84371948242188,218.0,28445.572265625,-0.0,3231.01171875,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249518275260925,1.0,0.0,0.0,3.64979100227356,3.649815082550049,8.888516163096938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.74755859375,0.0,1533.4290771484375,1895.4371337890625,0.0,2701.504150390625,0.9053223729133606,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933320999146,0.3246016502380371,0.2971197962760925,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474811315536499,0.4863911271095276,0.465032547712326,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538748860359192,0.683988630771637,0.4797067940235138,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393889427185059,0.317733496427536,0.3063496947288513,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498563289642334,0.2146137207746505,0.9922866821289062,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137354969978333,1.0,1.0,0.0,1.0,-3.0504510402679443,3.050443649291992,7.478965926566161e-06,2.355069875717163,0.9000906944274902,0.9000906944274902,0.0,216.2460174560547,206.0,28338.169921875,-0.0,3232.513671875,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180434107780457,1.0,0.0,0.0,3.6507956981658936,3.650819778442383,8.893410949895042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26171875,0.0,1533.9666748046875,1895.4371337890625,0.0,2637.452392578125,0.9054604768753052,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245777487754822,0.2967223823070526,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858595132827759,0.4641191959381103,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366980552672,0.6858944892883301,0.4806855916976928,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424249649047852,0.3178217113018036,0.3060786426067352,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525019407272339,0.2145579308271408,0.9905102252960204,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.047586441040039,3.047578811645508,7.465045655408176e-06,2.3529088497161865,0.9052940607070924,0.9052940607070924,0.0,211.86398315429688,194.0,27560.181640625,-0.0,3199.08154296875,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977982759475708,1.0,0.0,0.0,3.659472942352295,3.659497022628784,8.935737128012988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.93505859375,0.0,1541.8465576171875,1895.4371337890625,0.0,2451.312255859375,0.907242476940155,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245777487754822,0.2967223823070526,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858595132827759,0.4641191959381103,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366980552672,0.6858944892883301,0.4806855916976928,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424249649047852,0.3178217113018036,0.3060786426067352,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525019407272339,0.2145579308271408,0.9905102252960204,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.047586441040039,3.047578811645508,7.465045655408176e-06,2.3529088497161865,0.9052940607070924,0.9052940607070924,0.0,211.86398315429688,194.0,27560.181640625,-0.0,3199.08154296875,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977982759475708,1.0,0.0,0.0,3.659472942352295,3.659497022628784,8.935737128012988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.93505859375,0.0,1541.8465576171875,1895.4371337890625,0.0,2451.312255859375,0.907242476940155,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935633182525,0.2956442832946777,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.483921468257904,0.462561547756195,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770334243774,0.6853222846984863,0.4807183444499969,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474911212921143,0.3169980943202972,0.3053969442844391,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929884910583,0.213918000459671,0.9875805377960204,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235100746155,1.0,1.0,0.0,1.0,-3.0401320457458496,3.040124654769897,7.429278412018903e-06,2.347452640533448,0.9033774137496948,0.9033774137496948,0.0,204.597900390625,182.0,28136.587890625,-0.0,3137.583740234375,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130924701690674,1.0,0.0,0.0,3.6632580757141113,3.6632821559906006,8.954231702773541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.423828125,0.0,1547.43701171875,1895.4371337890625,0.0,2591.70068359375,0.908176064491272,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935633182525,0.2956442832946777,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.483921468257904,0.462561547756195,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770334243774,0.6853222846984863,0.4807183444499969,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474911212921143,0.3169980943202972,0.3053969442844391,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929884910583,0.213918000459671,0.9875805377960204,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235100746155,1.0,1.0,0.0,1.0,-3.0401320457458496,3.040124654769897,7.429278412018903e-06,2.347452640533448,0.9033774137496948,0.9033774137496948,0.0,204.597900390625,182.0,28136.587890625,-0.0,3137.583740234375,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130924701690674,1.0,0.0,0.0,3.6632580757141113,3.6632821559906006,8.954231702773541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.423828125,0.0,1547.43701171875,1895.4371337890625,0.0,2591.70068359375,0.908176064491272,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542698979377747,0.321664422750473,0.2944363355636596,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591458797454834,0.4822091460227966,0.461046040058136,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707794785499572,0.6839342713356018,0.4799318313598633,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499167919158936,0.3160507678985595,0.3045347034931183,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.659248948097229,0.213189959526062,0.9842613339424132,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019173264503479,1.0,1.0,0.0,1.0,-3.0308926105499268,3.0308852195739746,7.38447761250427e-06,2.340440511703491,0.9001003503799438,0.9001003503799438,0.0,200.55636596679688,182.0,28686.796875,-0.0,3091.968994140625,1.0,281.8972473144531,283.7899780273437,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263466358184814,1.0,0.0,0.0,3.660951614379883,3.660975694656372,8.942959652813443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.84814453125,0.0,1546.12353515625,1895.4371337890625,0.0,2714.463134765625,0.9077303409576416,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223340988159,0.3200840651988983,0.292962908744812,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614791631698608,0.4803251326084137,0.4592361450195312,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737719893455504,0.6821890473365784,0.4787249863147735,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.751973569393158,0.3149346709251404,0.3034307658672333,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610345840454102,0.2123185694217682,0.9800696969032288,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982178449630737,1.0,1.0,0.0,1.0,-3.0191333293914795,3.019125938415528,7.327496405196143e-06,2.331448793411255,0.8975228667259216,0.8975228667259216,0.0,196.730697631836,170.0,28613.638671875,-0.0,3042.274169921875,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323916792869568,1.0,0.0,0.0,3.655524730682373,3.6555488109588623,8.916466072150797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.86669921875,0.0,1541.0909423828125,1895.4371337890625,0.0,2770.720947265625,0.9066457748413086,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909356594085,0.2906292676925659,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695103526115417,0.4779185950756073,0.4561333358287811,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829923510551452,0.6810122728347778,0.4770838022232055,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589005827903748,0.3135944604873657,0.3014840185642242,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671160459518433,0.2111513912677765,0.9720746278762816,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589894711971283,1.0,1.0,0.0,1.0,-2.9986608028411865,2.998653650283813,7.228288268379401e-06,2.315566062927246,0.8973355293273926,0.8973355293273926,0.0,186.7781982421875,158.0,27710.39453125,-0.0,2936.805908203125,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155454397201538,1.0,0.0,0.0,3.6488194465637207,3.648843288421631,8.883784516910964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.2841796875,0.0,1533.0509033203125,1895.4371337890625,0.0,2614.351318359375,0.9051278233528136,1.0,0.0,3.0,1.0,0.0
