time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909356594085,0.2906292676925659,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695103526115417,0.4779185950756073,0.4561333358287811,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829923510551452,0.6810122728347778,0.4770838022232055,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589005827903748,0.3135944604873657,0.3014840185642242,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671160459518433,0.2111513912677765,0.9720746278762816,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589894711971283,1.0,1.0,0.0,1.0,-2.9986608028411865,2.998653650283813,7.228288268379401e-06,2.315566062927246,0.8973355293273926,0.8973355293273926,0.0,186.7781982421875,158.0,27710.39453125,-0.0,2936.805908203125,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155454397201538,1.0,0.0,0.0,3.6488194465637207,3.648843288421631,8.883784516910964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.2841796875,0.0,1533.0509033203125,1895.4371337890625,0.0,2614.351318359375,0.9051278233528136,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678224444389343,0.318126380443573,0.2899995446205139,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754615783691406,0.4773179888725281,0.4551467299461365,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890546202659608,0.6812963485717773,0.4769018292427063,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640402913093567,0.3133574426174164,0.3008938431739807,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.671713650226593,0.21089868247509,0.969360053539276,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857287049293518,1.0,1.0,0.0,1.0,-2.992521286010742,2.992514133453369,7.198711955425097e-06,2.310821771621704,0.8989576697349548,0.8989576697349548,0.0,180.95620727539065,158.0,26991.384765625,-0.0,2888.3994140625,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010795712471008,1.0,0.0,0.0,3.647807121276856,3.6478309631347656,8.878856192495732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.91845703125,0.0,1531.164306640625,1895.4371337890625,0.0,2481.29931640625,0.9048776626586914,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742201685905457,0.31812784075737,0.2897060215473175,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827279806137085,0.4770124554634094,0.4545352458953857,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957550168037416,0.681962251663208,0.4771183431148529,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703479528427124,0.3133488297462463,0.3005736172199249,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774024367332458,0.2108395248651504,0.9676361083984376,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816696882247925,1.0,1.0,0.0,1.0,-2.989232301712036,2.989225149154663,7.182938134064898e-06,2.308299779891968,0.8998419046401978,0.8998419046401978,0.0,174.73788452148438,146.0,26882.69921875,-0.0,2843.954833984375,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923294305801392,1.0,0.0,0.0,3.649102210998535,3.649126052856445,8.885161264515773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.23193359375,0.0,1531.99365234375,1895.4371337890625,0.0,2401.51220703125,0.9050729870796204,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859501838684082,0.3184466958045959,0.2895286977291107,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958847522735596,0.4767938256263733,0.453821450471878,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605772972107,0.4643975496292114,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819409966468811,0.3136346638202667,0.3003624081611633,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878840923309326,0.2110015749931335,0.9661105871200562,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729424357414246,1.0,1.0,0.0,1.0,-2.970446825027466,2.9704396724700928,7.094541615515482e-06,2.294486284255981,0.904717981815338,0.904717981815338,0.0,164.134033203125,134.0,26008.228515625,-0.0,2740.7236328125,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719894051551819,1.0,0.0,0.0,3.6576504707336426,3.657674551010132,8.926839427658706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80078125,0.0,1539.870361328125,1895.4371337890625,0.0,2218.52490234375,0.906835675239563,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859501838684082,0.3184466958045959,0.2895286977291107,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958847522735596,0.4767938256263733,0.453821450471878,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605772972107,0.4643975496292114,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819409966468811,0.3136346638202667,0.3003624081611633,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878840923309326,0.2110015749931335,0.9661105871200562,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729424357414246,1.0,1.0,0.0,1.0,-2.970446825027466,2.9704396724700928,7.094541615515482e-06,2.294486284255981,0.904717981815338,0.904717981815338,0.0,164.134033203125,134.0,26008.228515625,-0.0,2740.7236328125,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719894051551819,1.0,0.0,0.0,3.6576504707336426,3.657674551010132,8.926839427658706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80078125,0.0,1539.870361328125,1895.4371337890625,0.0,2218.52490234375,0.906835675239563,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006828308105,0.3170679211616516,0.2885125875473022,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.908131778240204,0.4748960435390472,0.4522806406021118,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899361610412598,0.4451256692409515,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926897406578064,0.3127435743808746,0.2996021509170532,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975593566894531,0.2103666812181472,0.9630715250968932,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565285682678,1.0,1.0,0.0,1.0,-2.9400084018707275,2.9400014877319336,6.949645467102528e-06,2.270867347717285,0.902379274368286,0.902379274368286,0.0,154.34368896484375,122.0,26400.744140625,-0.0,2618.830810546875,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886683940887451,1.0,0.0,0.0,3.660555839538574,3.660579919815064,8.941025839703798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.82763671875,0.0,1544.6033935546875,1895.4371337890625,0.0,2368.306640625,0.9075859189033508,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006828308105,0.3170679211616516,0.2885125875473022,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.908131778240204,0.4748960435390472,0.4522806406021118,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899361610412598,0.4451256692409515,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926897406578064,0.3127435743808746,0.2996021509170532,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975593566894531,0.2103666812181472,0.9630715250968932,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565285682678,1.0,1.0,0.0,1.0,-2.9400084018707275,2.9400014877319336,6.949645467102528e-06,2.270867347717285,0.902379274368286,0.902379274368286,0.0,154.34368896484375,122.0,26400.744140625,-0.0,2618.830810546875,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886683940887451,1.0,0.0,0.0,3.660555839538574,3.660579919815064,8.941025839703798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.82763671875,0.0,1544.6033935546875,1895.4371337890625,0.0,2368.306640625,0.9075859189033508,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557608604431,0.314163327217102,0.2858901023864746,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200972318649292,0.4712900519371032,0.448921799659729,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046813011169,0.4267647266387939,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022510409355164,0.3105030655860901,0.2974604666233063,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059794068336487,0.2087085098028183,0.955212652683258,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907904624939,1.0,1.0,0.0,1.0,-2.898736953735352,2.8987300395965576,6.756256425433094e-06,2.239147901535034,0.8958829641342163,0.8958829641342163,0.0,144.90682983398438,125.0,26706.974609375,-0.0,2480.016845703125,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083190321922302,1.0,0.0,0.0,3.651129484176636,3.651153564453125,8.89503724010865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02587890625,0.0,1536.55078125,1895.4371337890625,0.0,2547.721923828125,0.9056927561759948,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557608604431,0.314163327217102,0.2858901023864746,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200972318649292,0.4712900519371032,0.448921799659729,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046813011169,0.4267647266387939,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022510409355164,0.3105030655860901,0.2974604666233063,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059794068336487,0.2087085098028183,0.955212652683258,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907904624939,1.0,1.0,0.0,1.0,-2.898736953735352,2.8987300395965576,6.756256425433094e-06,2.239147901535034,0.8958829641342163,0.8958829641342163,0.0,144.90682983398438,125.0,26706.974609375,-0.0,2480.016845703125,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083190321922302,1.0,0.0,0.0,3.651129484176636,3.651153564453125,8.89503724010865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02587890625,0.0,1536.55078125,1895.4371337890625,0.0,2547.721923828125,0.9056927561759948,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103590607643127,0.3125536739826202,0.2838264107704162,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267177581787108,0.4688470363616943,0.4459846317768097,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989981532096863,0.4162232279777527,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072917461395264,0.3089205622673034,0.2954901456832886,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296352386475,0.2074624001979828,0.9477773904800416,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932217597961,1.0,1.0,0.0,1.0,-2.868725538253784,2.8687191009521484,6.616606697207317e-06,2.215752363204956,0.8949670791625977,0.8949670791625977,0.0,139.392822265625,128.0,25748.994140625,-0.0,2389.109130859375,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893678545951843,1.0,0.0,0.0,3.642009973526001,3.64203405380249,8.850657877701451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.97265625,1895.4371337890625,0.0,2374.642333984375,0.9036484360694884,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103590607643127,0.3125536739826202,0.2838264107704162,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267177581787108,0.4688470363616943,0.4459846317768097,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989981532096863,0.4162232279777527,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072917461395264,0.3089205622673034,0.2954901456832886,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296352386475,0.2074624001979828,0.9477773904800416,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932217597961,1.0,1.0,0.0,1.0,-2.868725538253784,2.8687191009521484,6.616606697207317e-06,2.215752363204956,0.8949670791625977,0.8949670791625977,0.0,139.392822265625,128.0,25748.994140625,-0.0,2389.109130859375,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893678545951843,1.0,0.0,0.0,3.642009973526001,3.64203405380249,8.850657877701451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.97265625,1895.4371337890625,0.0,2374.642333984375,0.9036484360694884,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122765421867371,0.3122770488262176,0.2833582758903503,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292370676994324,0.4681959152221679,0.4451246559619903,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018438577651978,0.4125367403030395,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091800212860107,0.3085345327854156,0.2949304282665252,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118260860443115,0.2071572691202163,0.9456176161766052,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427185893058777,1.0,1.0,0.0,1.0,-2.8594231605529785,2.8594167232513428,6.573725386260776e-06,2.20854926109314,0.896196722984314,0.896196722984314,0.0,137.54116821289062,128.0,25023.19140625,-0.0,2360.461669921875,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733694911003113,1.0,0.0,0.0,3.639626979827881,3.63965106010437,8.839080010147882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.248046875,0.0,1522.6195068359375,1895.4371337890625,0.0,2230.818115234375,0.9030971527099608,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.814075231552124,0.312227189540863,0.2832182943820953,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315112233161926,0.4678166508674621,0.4446465671062469,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.704765260219574,0.409514307975769,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108912706375122,0.3083624839782715,0.2946550250053406,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133069634437561,0.2070366293191909,0.9445496797561646,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411124229431152,1.0,1.0,0.0,1.0,-2.8534276485443115,2.8534209728240967,6.546193162648706e-06,2.203921318054199,0.8966950178146362,0.8966950178146362,0.0,136.09645080566406,131.0,24896.849609375,-0.0,2340.650390625,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631848454475403,1.0,0.0,0.0,3.63952374458313,3.63954758644104,8.838577514325152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.58642578125,0.0,1521.9229736328125,1895.4371337890625,0.0,2140.56494140625,0.9029813408851624,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163695931434631,0.3124118745326996,0.2832418382167816,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342473149299622,0.4674492478370666,0.4441203474998474,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104151248931885,0.4059514999389648,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409121513367,0.308352380990982,0.2944819331169128,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152506113052368,0.207105278968811,0.9441187977790833,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.847807645797729,2.847800970077514,6.520579518110026e-06,2.1996469497680664,0.9008568525314332,0.9008568525314332,0.0,134.46331787109375,134.0,24123.400390625,-0.0,2320.55810546875,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404285669326782,1.0,0.0,0.0,3.64520788192749,3.6452317237854,8.866207394930825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5712890625,0.0,1526.5816650390625,1895.4371337890625,0.0,1943.23388671875,0.9041044116020204,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163695931434631,0.3124118745326996,0.2832418382167816,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342473149299622,0.4674492478370666,0.4441203474998474,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104151248931885,0.4059514999389648,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409121513367,0.308352380990982,0.2944819331169128,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152506113052368,0.207105278968811,0.9441187977790833,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.847807645797729,2.847800970077514,6.520579518110026e-06,2.1996469497680664,0.9008568525314332,0.9008568525314332,0.0,134.46331787109375,134.0,24123.400390625,-0.0,2320.55810546875,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404285669326782,1.0,0.0,0.0,3.64520788192749,3.6452317237854,8.866207394930825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5712890625,0.0,1526.5816650390625,1895.4371337890625,0.0,1943.23388671875,0.9041044116020204,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921298027039,0.3109349608421325,0.2824642062187195,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322748780250548,0.4654682576656341,0.4428383111953735,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128816246986389,0.406990110874176,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197321891785,0.3072631359100342,0.2938683629035949,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142744660377502,0.2064383924007415,0.94259113073349,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.539214551448822,1.0,1.0,0.0,1.0,-2.844011783599853,2.8440053462982178,6.503708391392138e-06,2.196940898895264,0.8979913592338562,0.8979913592338562,0.0,134.744873046875,137.0,24675.67578125,-0.0,2314.921630859375,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583093047142029,1.0,0.0,0.0,3.645439863204956,3.645463943481445,8.867336305229401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.299560546875,1895.4371337890625,0.0,2097.760009765625,0.9042550325393676,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921298027039,0.3109349608421325,0.2824642062187195,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322748780250548,0.4654682576656341,0.4428383111953735,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128816246986389,0.406990110874176,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197321891785,0.3072631359100342,0.2938683629035949,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142744660377502,0.2064383924007415,0.94259113073349,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.539214551448822,1.0,1.0,0.0,1.0,-2.844011783599853,2.8440053462982178,6.503708391392138e-06,2.196940898895264,0.8979913592338562,0.8979913592338562,0.0,134.744873046875,137.0,24675.67578125,-0.0,2314.921630859375,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583093047142029,1.0,0.0,0.0,3.645439863204956,3.645463943481445,8.867336305229401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.299560546875,1895.4371337890625,0.0,2097.760009765625,0.9042550325393676,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124933242797852,0.3101135790348053,0.2815359830856323,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289431571960448,0.4642819464206695,0.4415392577648163,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137276530265808,0.4095462560653686,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094580769538879,0.306546151638031,0.2930967509746551,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121673226356506,0.2059171497821808,0.94010329246521,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.539350152015686,1.0,1.0,0.0,1.0,-2.840486526489258,2.840480089187622,6.48772993372404e-06,2.194278717041016,0.8998816609382629,0.8998816609382629,0.0,135.63784790039062,137.0,23986.2265625,-0.0,2313.3017578125,1.0,283.01611328125,284.5749206542969,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750674307346344,1.0,0.0,0.0,3.646312952041626,3.6463370323181152,8.871584213920869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.48876953125,0.0,1528.6431884765625,1895.4371337890625,0.0,2031.28759765625,0.9044483304023744,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.811266303062439,0.3098256886005401,0.281233549118042,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272019863128662,0.4637544155120849,0.4409928619861603,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144544124603271,0.4110132455825805,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082135319709778,0.3062495589256286,0.2927869260311126,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110320329666138,0.2056875079870224,0.9390187859535216,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396018624305725,1.0,1.0,0.0,1.0,-2.8395516872406006,2.839545249938965,6.483544439106481e-06,2.193594694137573,0.9005710482597351,0.9005710482597351,0.0,136.19444274902344,140.0,23922.287109375,-0.0,2314.6953125,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474969029426575,1.0,0.0,0.0,3.6483230590820312,3.648346900939941,8.881367534741003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.04541015625,0.0,1530.564697265625,1895.4371337890625,0.0,2003.835205078125,0.9048418998718262,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063659071922302,0.3077557981014251,0.2798775136470794,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207785725593568,0.4610987603664398,0.4390236735343933,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139114141464233,0.4165576100349426,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543395042419,0.3045898377895355,0.2916198670864105,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066629528999329,0.2044316828250885,0.9349364638328552,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849648475647,1.0,1.0,0.0,1.0,-2.8359150886535645,2.8359086513519287,6.467443654400995e-06,2.191009759902954,0.8962896466255188,0.8962896466255188,0.0,138.31719970703125,143.0,24465.861328125,-0.0,2319.853759765625,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763923168182373,1.0,0.0,0.0,3.6444308757781982,3.644454717636109,8.86242787601077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.32861328125,0.0,1528.0184326171875,1895.4371337890625,0.0,2147.0703125,0.9041027426719666,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063659071922302,0.3077557981014251,0.2798775136470794,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207785725593568,0.4610987603664398,0.4390236735343933,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139114141464233,0.4165576100349426,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543395042419,0.3045898377895355,0.2916198670864105,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066629528999329,0.2044316828250885,0.9349364638328552,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849648475647,1.0,1.0,0.0,1.0,-2.8359150886535645,2.8359086513519287,6.467443654400995e-06,2.191009759902954,0.8962896466255188,0.8962896466255188,0.0,138.31719970703125,143.0,24465.861328125,-0.0,2319.853759765625,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763923168182373,1.0,0.0,0.0,3.6444308757781982,3.644454717636109,8.86242787601077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.32861328125,0.0,1528.0184326171875,1895.4371337890625,0.0,2147.0703125,0.9041027426719666,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030112385749817,0.3068167269229889,0.2788878083229065,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166346788406372,0.4598290920257568,0.4376871585845947,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133689522743225,0.4201802909374237,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002740144729614,0.3037596940994262,0.2907698154449463,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036810517311096,0.2037469893693924,0.93181174993515,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409414768218994,1.0,1.0,0.0,1.0,-2.8326945304870605,2.832688093185425,6.452881734730909e-06,2.1885757446289062,0.8971579670906067,0.8971579670906067,0.0,139.68429565429688,143.0,23798.466796875,-0.0,2321.49951171875,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555539011955261,1.0,0.0,0.0,3.642301321029663,3.642325162887573,8.852073847265274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.4619140625,0.0,1525.301513671875,1895.4371337890625,0.0,2073.68994140625,0.9036588072776794,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005205392837524,0.306295096874237,0.2783336937427521,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134618639945984,0.4589835703372955,0.4367962777614593,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132570743560791,0.42316535115242,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978065609931946,0.3032259047031402,0.290210872888565,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.701316773891449,0.2032649964094162,0.9295372366905212,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415001511573792,1.0,1.0,0.0,1.0,-2.83113694190979,2.8311305046081543,6.445873623306397e-06,2.1874115467071533,0.8974258899688721,0.8974258899688721,0.0,140.86143493652344,146.0,23701.751953125,-0.0,2325.225830078125,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489266395568848,1.0,0.0,0.0,3.6422815322875977,3.642305374145508,8.851977781887399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.61279296875,0.0,1524.87109375,1895.4371337890625,0.0,2016.172119140625,0.9015820622444152,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052754402160644,0.277513176202774,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078081250190736,0.4573730826377868,0.4353643953800201,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.712934672832489,0.4288970828056335,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933387160301208,0.3022532165050506,0.2893682420253753,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970259547233582,0.2023893296718597,0.9259634017944336,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.542862594127655,1.0,1.0,0.0,1.0,-2.8300094604492188,2.830003023147583,6.441045570682036e-06,2.186678647994995,0.8980606198310852,0.8980606198310852,0.0,143.2193145751953,149.0,23366.4453125,-0.0,2336.468505859375,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386956214904785,1.0,0.0,0.0,3.623684883117676,3.623708724975586,8.761816729929706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.88330078125,0.0,1501.229248046875,1895.4371337890625,0.0,1928.4776611328125,0.8957667350769043,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052754402160644,0.277513176202774,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078081250190736,0.4573730826377868,0.4353643953800201,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.712934672832489,0.4288970828056335,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933387160301208,0.3022532165050506,0.2893682420253753,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970259547233582,0.2023893296718597,0.9259634017944336,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.542862594127655,1.0,1.0,0.0,1.0,-2.8300094604492188,2.830003023147583,6.441045570682036e-06,2.186678647994995,0.8980606198310852,0.8980606198310852,0.0,143.2193145751953,149.0,23366.4453125,-0.0,2336.468505859375,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386956214904785,1.0,0.0,0.0,3.623684883117676,3.623708724975586,8.761816729929706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.88330078125,0.0,1501.229248046875,1895.4371337890625,0.0,1928.4776611328125,0.8957667350769043,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790961742401123,0.3038811087608337,0.2764714956283569,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.901883602142334,0.4554100334644317,0.4337373077869415,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117385864257812,0.4353089928627014,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193658828735,0.301049143075943,0.2884182035923004,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923297047615051,0.2013570964336395,0.9221168756484984,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927645683289,1.0,1.0,0.0,1.0,-2.828744888305664,2.8287384510040283,6.435646810132312e-06,2.185863494873047,0.897471010684967,0.897471010684967,0.0,145.89541625976562,152.0,23235.208984375,-0.0,2349.243408203125,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375847101211548,1.0,0.0,0.0,3.5870602130889893,3.587083339691162,8.585599857724446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.46630859375,1895.4371337890625,0.0,1919.0400390625,0.8865423798561096,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790961742401123,0.3038811087608337,0.2764714956283569,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.901883602142334,0.4554100334644317,0.4337373077869415,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117385864257812,0.4353089928627014,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193658828735,0.301049143075943,0.2884182035923004,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923297047615051,0.2013570964336395,0.9221168756484984,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927645683289,1.0,1.0,0.0,1.0,-2.828744888305664,2.8287384510040283,6.435646810132312e-06,2.185863494873047,0.897471010684967,0.897471010684967,0.0,145.89541625976562,152.0,23235.208984375,-0.0,2349.243408203125,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375847101211548,1.0,0.0,0.0,3.5870602130889893,3.587083339691162,8.585599857724446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.46630859375,1895.4371337890625,0.0,1919.0400390625,0.8865423798561096,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774262428284,0.3022000193595886,0.275133341550827,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954889178276062,0.4531337022781372,0.4317816197872162,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095430493354797,0.4424128532409668,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829485535621643,0.2995996177196502,0.2872238159179687,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870815753936768,0.2001215368509292,0.9173649549484252,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311008453369,1.0,1.0,0.0,1.0,-2.826178789138794,2.826172351837158,6.424302227969747e-06,2.1840291023254395,0.896210789680481,0.896210789680481,0.0,148.8621368408203,155.0,23086.001953125,-0.0,2361.16357421875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738355815410614,1.0,0.0,0.0,3.5402119159698486,3.540234565734864,8.362802645933698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76708984375,0.0,1400.8468017578125,1895.4371337890625,0.0,1925.5889892578125,0.8749162554740906,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774262428284,0.3022000193595886,0.275133341550827,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954889178276062,0.4531337022781372,0.4317816197872162,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095430493354797,0.4424128532409668,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829485535621643,0.2995996177196502,0.2872238159179687,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870815753936768,0.2001215368509292,0.9173649549484252,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311008453369,1.0,1.0,0.0,1.0,-2.826178789138794,2.826172351837158,6.424302227969747e-06,2.1840291023254395,0.896210789680481,0.896210789680481,0.0,148.8621368408203,155.0,23086.001953125,-0.0,2361.16357421875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738355815410614,1.0,0.0,0.0,3.5402119159698486,3.540234565734864,8.362802645933698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76708984375,0.0,1400.8468017578125,1895.4371337890625,0.0,1925.5889892578125,0.8749162554740906,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.3003843426704407,0.2736562192440033,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889168500900269,0.4506948590278625,0.4296525418758392,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064968943595886,0.4497818350791931,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773103713989258,0.2980070412158966,0.2858812212944031,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200613975525,0.1987527459859848,0.9119743704795836,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474184155464172,1.0,1.0,0.0,1.0,-2.822609663009644,2.822603225708008,6.408379704225808e-06,2.1814043521881104,0.8943014144897461,0.8943014144897461,0.0,151.95687866210938,143.0,22919.658203125,-0.0,2371.864501953125,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382131218910217,1.0,0.0,0.0,3.486135005950928,3.486156940460205,8.109268492262345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91064453125,0.0,1338.6832275390625,1895.4371337890625,0.0,1924.3765869140625,0.8615968227386475,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.3003843426704407,0.2736562192440033,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889168500900269,0.4506948590278625,0.4296525418758392,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064968943595886,0.4497818350791931,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773103713989258,0.2980070412158966,0.2858812212944031,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200613975525,0.1987527459859848,0.9119743704795836,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474184155464172,1.0,1.0,0.0,1.0,-2.822609663009644,2.822603225708008,6.408379704225808e-06,2.1814043521881104,0.8943014144897461,0.8943014144897461,0.0,151.95687866210938,143.0,22919.658203125,-0.0,2371.864501953125,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382131218910217,1.0,0.0,0.0,3.486135005950928,3.486156940460205,8.109268492262345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91064453125,0.0,1338.6832275390625,1895.4371337890625,0.0,1924.3765869140625,0.8615968227386475,1.0,0.0,3.0,1.0,0.0
