time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786164283752441,0.2994348406791687,0.2728196978569031,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880863785743713,0.4494240283966064,0.4284765422344208,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049055099487305,0.4497759640216827,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765939235687256,0.2971625030040741,0.285102367401123,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807733774185181,0.1980229914188385,0.9087798595428468,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460226535797119,1.0,1.0,0.0,1.0,-2.815423011779785,2.8154165744781494,6.376269993779715e-06,2.176069974899292,0.8930974006652832,0.8930974006652832,0.0,151.6958465576172,143.0,22792.396484375,-0.0,2356.640625,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375795841217041,1.0,0.0,0.0,3.449256181716919,3.449277877807617,7.938605790513975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.89453125,0.0,1297.3050537109375,1895.4371337890625,0.0,1918.99658203125,0.8553505539894104,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791314721107483,0.298468679189682,0.2719263732433319,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887912034988403,0.4481264650821686,0.4272328317165375,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037755846977234,0.4474332332611084,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771873474121094,0.2962920665740967,0.2842560112476349,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811040043830872,0.1972744911909103,0.9052820205688475,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436714291572571,1.0,1.0,0.0,1.0,-2.804823160171509,2.804816961288452,6.32856972515583e-06,2.167978525161743,0.8916211128234863,0.8916211128234863,0.0,150.27488708496094,131.0,22655.974609375,-0.0,2328.492431640625,1.0,283.1499938964844,284.7303771972656,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365370988845825,1.0,0.0,0.0,3.426353693008423,3.426375150680542,7.833533572920715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.611328125,0.0,1272.4241943359375,1895.4371337890625,0.0,1910.15576171875,0.8469521403312683,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826098799705505,0.2966561019420624,0.2701698541641235,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930123448371887,0.4456676840782165,0.4247925579547882,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031334638595581,0.4387754797935486,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807732224464417,0.2946173846721649,0.2825504839420318,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839594841003418,0.1958545744419098,0.8982648849487305,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372328758239746,1.0,1.0,0.0,1.0,-2.778898239135742,2.778892040252685,6.212414064066252e-06,2.148075819015503,0.8883257508277893,0.8883257508277893,0.0,145.55955505371094,131.0,22338.376953125,-0.0,2253.535400390625,1.0,283.1499938964844,284.7368469238281,289.9180908203125,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,31413.884765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332834005355835,1.0,0.0,0.0,3.364688873291016,3.3647093772888184,7.554106673524075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.48828125,0.0,1206.6767578125,1895.4371337890625,0.0,1882.66064453125,0.834891676902771,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829837799072266,0.296521931886673,0.2700372338294983,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.893458366394043,0.445484459400177,0.4246080219745636,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.703167736530304,0.4379475712776184,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811526656150818,0.2944910228252411,0.2824192345142364,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842740774154663,0.1957488656044006,0.8977287411689758,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366687774658203,1.0,1.0,0.0,1.0,-2.7767205238342285,2.776714324951172,6.202698841661913e-06,2.146400451660156,0.8880436420440674,0.8880436420440674,0.0,145.12384033203125,134.0,22314.607421875,-0.0,2247.07568359375,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329859137535095,1.0,0.0,0.0,3.361477851867676,3.3614983558654785,7.539695729974483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.814453125,0.0,1203.374267578125,1895.4371337890625,0.0,1880.154296875,0.8311396241188049,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838269472122192,0.294598639011383,0.2682447135448456,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946148157119751,0.4428347051143646,0.4220502078533172,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036784291267395,0.4336729347705841,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820661067962646,0.2926484048366546,0.280621737241745,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139000892639,0.1942281424999237,0.8905717730522156,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372385025024,1.0,1.0,0.0,1.0,-2.7555794715881348,2.755573272705078,6.108359229983762e-06,2.1299426555633545,0.8836292028427124,0.8836292028427124,0.0,142.51539611816406,137.0,22004.828125,-0.0,2193.8154296875,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279039621353149,1.0,0.0,0.0,3.291810750961304,3.291830539703369,7.230411824821203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59326171875,0.0,1132.349365234375,1895.4371337890625,0.0,1837.536376953125,0.8142312169075012,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838269472122192,0.294598639011383,0.2682447135448456,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946148157119751,0.4428347051143646,0.4220502078533172,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036784291267395,0.4336729347705841,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820661067962646,0.2926484048366546,0.280621737241745,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139000892639,0.1942281424999237,0.8905717730522156,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372385025024,1.0,1.0,0.0,1.0,-2.7555794715881348,2.755573272705078,6.108359229983762e-06,2.1299426555633545,0.8836292028427124,0.8836292028427124,0.0,142.51539611816406,137.0,22004.828125,-0.0,2193.8154296875,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279039621353149,1.0,0.0,0.0,3.291810750961304,3.291830539703369,7.230411824821203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59326171875,0.0,1132.349365234375,1895.4371337890625,0.0,1837.536376953125,0.8142312169075012,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829275131225586,0.293286383152008,0.2670662999153137,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936928510665894,0.4410234987735748,0.4203458726406097,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035566568374634,0.4332202970981598,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811968922615051,0.2913691997528076,0.2794171571731567,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836821436882019,0.1931851059198379,0.8858829140663147,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.530913233757019,1.0,1.0,0.0,1.0,-2.744485378265381,2.744479417800904,6.0592756199184805e-06,2.121368408203125,0.88020920753479,0.88020920753479,0.0,141.91783142089844,137.0,21805.62109375,-0.0,2170.398193359375,1.0,283.1499938964844,284.759521484375,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241550087928772,1.0,0.0,0.0,3.2363526821136475,3.236371755599976,6.988838663346542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.10888671875,0.0,1077.797119140625,1895.4371337890625,0.0,1806.3427734375,0.8036613464355469,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822095155715942,0.2926620543003082,0.2665169537067413,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929183483123779,0.4401639103889465,0.4195486307144165,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033170461654663,0.4334917664527893,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804906964302063,0.2907585799694061,0.2788519263267517,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829294562339783,0.192688837647438,0.8836990594863892,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.530323326587677,1.0,1.0,0.0,1.0,-2.7398886680603027,2.739882469177246,6.039002528268611e-06,2.11781907081604,0.8784433007240295,0.8784433007240295,0.0,141.8658447265625,140.0,21723.861328125,-0.0,2161.818115234375,1.0,283.1499938964844,284.76287841796875,289.861328125,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224392294883728,1.0,0.0,0.0,3.217789888381958,3.217808961868286,6.908896921231644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.3310546875,0.0,1060.2427978515625,1895.4371337890625,0.0,1792.1376953125,0.7963255047798157,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790199518203735,0.2906877696514129,0.264800101518631,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894086480140686,0.4374527633190155,0.4170555174350738,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017964124679565,0.4358907043933868,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382067680359,0.2888230085372925,0.2770812213420868,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196865081787,0.1911165118217468,0.8768927454948425,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755199432373,1.0,1.0,0.0,1.0,-2.727402210235596,2.727396249771118,5.984123163216282e-06,2.108185291290283,0.8724777698516846,0.8724777698516846,0.0,142.4352569580078,143.0,21454.28515625,-0.0,2142.522705078125,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172607183456421,1.0,0.0,0.0,3.139587640762329,3.139605760574341,6.5771621393651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431640625,0.0,987.6848754882812,1895.4371337890625,0.0,1749.54248046875,0.7774660587310791,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790199518203735,0.2906877696514129,0.264800101518631,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894086480140686,0.4374527633190155,0.4170555174350738,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017964124679565,0.4358907043933868,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382067680359,0.2888230085372925,0.2770812213420868,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196865081787,0.1911165118217468,0.8768927454948425,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755199432373,1.0,1.0,0.0,1.0,-2.727402210235596,2.727396249771118,5.984123163216282e-06,2.108185291290283,0.8724777698516846,0.8724777698516846,0.0,142.4352569580078,143.0,21454.28515625,-0.0,2142.522705078125,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172607183456421,1.0,0.0,0.0,3.139587640762329,3.139605760574341,6.5771621393651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431640625,0.0,987.6848754882812,1895.4371337890625,0.0,1749.54248046875,0.7774660587310791,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.777012825012207,0.2896840572357178,0.2639366686344147,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.887178361415863,0.4360794425010681,0.4158025979995727,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005571126937866,0.4377776980400085,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753521800041199,0.287839263677597,0.2761909067630768,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777441501617432,0.1903228461742401,0.8734940886497498,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289101600646973,1.0,1.0,0.0,1.0,-2.721971273422241,2.721965312957764,5.960337148280814e-06,2.1039974689483643,0.8692282438278198,0.8692282438278198,0.0,143.04705810546875,143.0,21311.162109375,-0.0,2136.1630859375,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148057222366333,1.0,0.0,0.0,3.091227531433105,3.09124493598938,6.376101850946725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.345458984375,0.0,944.3040771484376,1895.4371337890625,0.0,1729.49853515625,0.7685831189155579,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748149633407593,0.2886677086353302,0.263071060180664,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847259879112244,0.4346923232078552,0.4145464897155761,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989917755126953,0.4400013387203216,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.773176908493042,0.2868449687957763,0.2752986252307892,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756021976470947,0.1895257979631424,0.8701171278953552,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288019180297852,1.0,1.0,0.0,1.0,-2.716962575912476,2.716956615447998,5.938443791819736e-06,2.1001362800598145,0.8657259941101074,0.8657259941101074,0.0,143.82308959960938,146.0,21187.609375,-0.0,2131.46875,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124761343002319,1.0,0.0,0.0,3.057300090789795,3.0573174953460693,6.236909939616453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.795166015625,0.0,915.2092895507812,1895.4371337890625,0.0,1710.5689697265625,0.7576786279678345,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952721595764,0.286600798368454,0.2613188624382019,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.4318795502185821,0.4120085537433624,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695007860660553,0.4452291131019592,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684121131896973,0.2848285734653473,0.2734987437725067,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709456443786621,0.1879100799560547,0.8633473515510559,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366841316223,1.0,1.0,0.0,1.0,-2.7077901363372803,2.7077841758728027,5.898453764530132e-06,2.093064546585083,0.858184814453125,0.858184814453125,0.0,145.76124572753906,134.0,20917.6875,-0.0,2125.7109375,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079238891601562,1.0,0.0,0.0,2.970888137817383,2.9709043502807617,5.889330054742459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.759521484375,0.0,843.2142944335938,1895.4371337890625,0.0,1673.839599609375,0.736957311630249,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952721595764,0.286600798368454,0.2613188624382019,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.4318795502185821,0.4120085537433624,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695007860660553,0.4452291131019592,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684121131896973,0.2848285734653473,0.2734987437725067,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709456443786621,0.1879100799560547,0.8633473515510559,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366841316223,1.0,1.0,0.0,1.0,-2.7077901363372803,2.7077841758728027,5.898453764530132e-06,2.093064546585083,0.858184814453125,0.858184814453125,0.0,145.76124572753906,134.0,20917.6875,-0.0,2125.7109375,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079238891601562,1.0,0.0,0.0,2.970888137817383,2.9709043502807617,5.889330054742459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.759521484375,0.0,843.2142944335938,1895.4371337890625,0.0,1673.839599609375,0.736957311630249,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696429491043091,0.2851923108100891,0.2600434422492981,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790671229362488,0.4299653470516205,0.4101991057395935,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922737956047058,0.4436601102352142,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.768085777759552,0.2834545075893402,0.2721894681453705,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703959703445435,0.1867960840463638,0.8582985401153564,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780023574829,1.0,1.0,0.0,1.0,-2.6945714950561523,2.694565773010254,5.841375696036266e-06,2.0830233097076416,0.8527135252952576,0.8527135252952576,0.0,144.61154174804688,134.0,20685.0390625,-0.0,2096.129638671875,1.0,283.1499938964844,284.8501892089844,289.7767639160156,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048614025115967,1.0,0.0,0.0,2.905374050140381,2.9053897857666016,5.632451234305336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.46728515625,0.0,791.1019287109375,1895.4371337890625,0.0,1649.3277587890625,0.7241055369377136,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702557444572449,0.2844732403755188,0.2593688368797302,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798587918281555,0.4289865791797638,0.4092489182949066,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912147402763367,0.4414622783660888,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687055468559265,0.282749593257904,0.2714938521385193,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708173751831055,0.1862225532531738,0.8555769920349121,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241904258728027,1.0,1.0,0.0,1.0,-2.6858747005462646,2.685868740081787,5.8037908274855e-06,2.076329469680786,0.8497328758239746,0.8497328758239746,0.0,143.34866333007812,122.0,20563.865234375,-0.0,2074.081787109375,1.0,283.1499938964844,284.8553466796875,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032375931739807,1.0,0.0,0.0,2.8802483081817627,2.8802638053894043,5.535453055927064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.633056640625,0.0,772.0918579101562,1895.4371337890625,0.0,1636.396728515625,0.715287446975708,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119167327881,0.2823435068130493,0.2572956383228302,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260613918304443,0.4063347280025482,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.689651370048523,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493213653564,0.2806282639503479,0.269330769777298,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741299629211426,0.184506818652153,0.8470766544342041,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505968093872,2.6545002460479736,5.669104211847298e-06,2.0521223545074463,0.8402151465415955,0.8402151465415955,0.0,137.7659912109375,125.0,20137.80859375,-0.0,1990.1422119140625,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976497173309326,1.0,0.0,0.0,2.7849009037017822,2.7849154472351074,5.175029400561471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.73583984375,0.0,701.9894409179688,1895.4371337890625,0.0,1592.2545166015625,0.6925754547119141,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119167327881,0.2823435068130493,0.2572956383228302,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260613918304443,0.4063347280025482,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.689651370048523,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493213653564,0.2806282639503479,0.269330769777298,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741299629211426,0.184506818652153,0.8470766544342041,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505968093872,2.6545002460479736,5.669104211847298e-06,2.0521223545074463,0.8402151465415955,0.8402151465415955,0.0,137.7659912109375,125.0,20137.80859375,-0.0,1990.1422119140625,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976497173309326,1.0,0.0,0.0,2.7849009037017822,2.7849154472351074,5.175029400561471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.73583984375,0.0,701.9894409179688,1895.4371337890625,0.0,1592.2545166015625,0.6925754547119141,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070924758911,0.2802645862102508,0.25534588098526,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231537282466888,0.4035152196884155,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894072890281677,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738966941833496,0.2785026729106903,0.2672457993030548,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746842861175537,0.1828250288963318,0.839108943939209,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306166648864746,2.630610942840576,5.567121206695447e-06,2.033457040786743,0.8296532034873962,0.8296532034873962,0.0,134.7987823486328,128.0,19734.92578125,-0.0,1934.19091796875,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909736394882202,1.0,0.0,0.0,2.684533834457397,2.6845476627349854,4.808737799066876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.735595703125,0.0,633.173583984375,1895.4371337890625,0.0,1540.259521484375,0.6687574982643127,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070924758911,0.2802645862102508,0.25534588098526,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231537282466888,0.4035152196884155,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894072890281677,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738966941833496,0.2785026729106903,0.2672457993030548,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746842861175537,0.1828250288963318,0.839108943939209,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306166648864746,2.630610942840576,5.567121206695447e-06,2.033457040786743,0.8296532034873962,0.8296532034873962,0.0,134.7987823486328,128.0,19734.92578125,-0.0,1934.19091796875,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909736394882202,1.0,0.0,0.0,2.684533834457397,2.6845476627349854,4.808737799066876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.735595703125,0.0,633.173583984375,1895.4371337890625,0.0,1540.259521484375,0.6687574982643127,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.775028645992279,0.2792344093322754,0.254408985376358,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859109878540039,0.4217089712619781,0.4021418392658233,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890456080436707,0.4251673519611358,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733844518661499,0.2774356603622436,0.2662287056446075,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740410327911377,0.1819874942302703,0.8352941870689392,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101553201675415,1.0,1.0,0.0,1.0,-2.621083498001098,2.62107801437378,5.526761469809571e-06,2.0260469913482666,0.8240396976470947,0.8240396976470947,0.0,134.13516235351562,128.0,19530.583984375,-0.0,1914.846923828125,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874156594276428,1.0,0.0,0.0,2.6247715950012207,2.6247849464416504,4.597019938046288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.421142578125,0.0,594.146728515625,1895.4371337890625,0.0,1512.8900146484375,0.6573179960250854,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740622758865356,0.2782045304775238,0.2534903883934021,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848701119422913,0.4202661514282226,0.4007890522480011,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884152889251709,0.4251963794231415,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723798751831055,0.2763649225234985,0.2652240395545959,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729571223258972,0.1811481863260269,0.8315476179122925,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089544653892517,1.0,1.0,0.0,1.0,-2.612678050994873,2.6126725673675537,5.491301180882147e-06,2.0195152759552,0.8181155323982239,0.8181155323982239,0.0,133.85350036621094,131.0,19352.09765625,-0.0,1899.4820556640625,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838822364807129,1.0,0.0,0.0,2.579176664352417,2.5791895389556885,4.438697658315505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.187255859375,0.0,566.13916015625,1895.4371337890625,0.0,1485.95068359375,0.6438417434692383,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894776344299,0.2761414647102356,0.2516780197620392,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598917961121,0.4173780083656311,0.3981115520000458,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862709522247314,0.4271613657474518,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307233810425,0.2742144763469696,0.2632344365119934,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.66976398229599,0.1794605851173401,0.8241609334945679,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074468851089478,1.0,1.0,0.0,1.0,-2.598374843597412,2.5983693599700928,5.431232239061501e-06,2.0084056854248047,0.8056097626686096,0.8056097626686096,0.0,134.1767120361328,134.0,18971.751953125,-0.0,1877.7113037109373,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768372058868408,1.0,0.0,0.0,2.4688029289245605,2.468814849853516,4.066925498591445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.89111328125,0.0,501.3551635742188,1895.4371337890625,0.0,1432.9722900390625,0.6178283095359802,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894776344299,0.2761414647102356,0.2516780197620392,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598917961121,0.4173780083656311,0.3981115520000458,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862709522247314,0.4271613657474518,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307233810425,0.2742144763469696,0.2632344365119934,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.66976398229599,0.1794605851173401,0.8241609334945679,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074468851089478,1.0,1.0,0.0,1.0,-2.598374843597412,2.5983693599700928,5.431232239061501e-06,2.0084056854248047,0.8056097626686096,0.8056097626686096,0.0,134.1767120361328,134.0,18971.751953125,-0.0,1877.7113037109373,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768372058868408,1.0,0.0,0.0,2.4688029289245605,2.468814849853516,4.066925498591445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.89111328125,0.0,501.3551635742188,1895.4371337890625,0.0,1432.9722900390625,0.6178283095359802,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609619140625,0.2740715444087982,0.2498882412910461,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100738525391,0.4144848883152008,0.3954582810401916,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829607486724854,0.4309682548046112,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650314569473267,0.2720555663108825,0.2612659931182861,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656203866004944,0.1777569204568863,0.8168526887893677,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864617824554443,2.586456537246704,5.381462869991083e-06,1.9991568326950075,0.7921552658081055,0.7921552658081055,0.0,135.3654327392578,122.0,18584.787109375,-0.0,1864.497802734375,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669890820980072,1.0,0.0,0.0,2.3535544872283936,2.353565454483032,3.696084149851231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.00048828125,0.0,439.3552551269531,1895.4371337890625,0.0,1381.724853515625,0.5937522649765015,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609619140625,0.2740715444087982,0.2498882412910461,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100738525391,0.4144848883152008,0.3954582810401916,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829607486724854,0.4309682548046112,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650314569473267,0.2720555663108825,0.2612659931182861,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656203866004944,0.1777569204568863,0.8168526887893677,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864617824554443,2.586456537246704,5.381462869991083e-06,1.9991568326950075,0.7921552658081055,0.7921552658081055,0.0,135.3654327392578,122.0,18584.787109375,-0.0,1864.497802734375,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669890820980072,1.0,0.0,0.0,2.3535544872283936,2.353565454483032,3.696084149851231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.00048828125,0.0,439.3552551269531,1895.4371337890625,0.0,1381.724853515625,0.5937522649765015,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670692801475525,0.2724512219429016,0.2484105974435806,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772059082984924,0.4122440814971924,0.3933236598968506,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803168654441833,0.4280718266963959,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651680111885071,0.2703720927238464,0.259649246931076,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654321551322937,0.1764174699783325,0.810702383518219,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030745267868042,1.0,1.0,0.0,1.0,-2.569323301315308,2.5693178176879883,5.310670076141832e-06,1.986053228378296,0.781047523021698,0.781047523021698,0.0,133.56570434570312,122.0,18270.62109375,-0.0,1827.5546875,1.0,283.1499938964844,285.059326171875,289.5736694335937,290.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664798378944397,1.0,0.0,0.0,2.283336639404297,2.2833473682403564,3.478830592484883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.431396484375,0.0,405.3104553222656,1895.4371337890625,0.0,1344.800048828125,0.5779285430908203,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.767677903175354,0.2719310224056244,0.2479200661182403,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779707551002502,0.4115258753299713,0.3926240801811218,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796894669532776,0.4262143671512604,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657502889633179,0.2698310315608978,0.2591136693954468,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.665850818157196,0.1759877502918243,0.8086468577384949,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014898180961609,1.0,1.0,0.0,1.0,-2.562550067901612,2.562544822692871,5.282728125166614e-06,1.9808272123336792,0.7773603796958923,0.7773603796958923,0.0,132.55772399902344,125.0,18163.9140625,-0.0,1811.5516357421875,1.0,283.1499938964844,285.06610107421875,289.56451416015625,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663173258304596,1.0,0.0,0.0,2.2622220516204834,2.262232542037964,3.414788807276637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.396728515625,0.0,395.57757568359375,1895.4371337890625,0.0,1333.1339111328125,0.5732247829437256,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234042167664,0.2697579562664032,0.2459610849618911,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767130374908447,0.4085097312927246,0.3897820711135864,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772662401199341,0.4249210953712463,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644008994102478,0.2675589621067047,0.2569620609283447,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642311215400696,0.1742015033960342,0.8005552887916565,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490422964096,1.0,1.0,0.0,1.0,-2.5429086685180664,2.542903423309326,5.201714429858839e-06,1.9654667377471924,0.7611706256866455,0.7611706256866455,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1774.2994384765625,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560848355293274,1.0,0.0,0.0,2.176729202270508,2.176738977432251,3.161565302889358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634765625,0.0,358.36407470703125,1895.4371337890625,0.0,1282.9285888671875,0.5544297099113464,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234042167664,0.2697579562664032,0.2459610849618911,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767130374908447,0.4085097312927246,0.3897820711135864,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772662401199341,0.4249210953712463,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644008994102478,0.2675589621067047,0.2569620609283447,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642311215400696,0.1742015033960342,0.8005552887916565,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490422964096,1.0,1.0,0.0,1.0,-2.5429086685180664,2.542903423309326,5.201714429858839e-06,1.9654667377471924,0.7611706256866455,0.7611706256866455,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1774.2994384765625,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560848355293274,1.0,0.0,0.0,2.176729202270508,2.176738977432251,3.161565302889358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634765625,0.0,358.36407470703125,1895.4371337890625,0.0,1282.9285888671875,0.5544297099113464,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650285959243774,0.2686613798141479,0.244993507862091,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751811981201172,0.4069849252700805,0.388365775346756,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757786870002747,0.425569087266922,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.762956976890564,0.2664051055908203,0.2558915913105011,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627393364906311,0.173298105597496,0.7965793013572693,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975083470344543,1.0,1.0,0.0,1.0,-2.5347580909729004,2.53475284576416,5.168354164197808e-06,1.9591293334960933,0.7525784969329834,0.7525784969329834,0.0,131.3383331298828,128.0,17562.84765625,-0.0,1761.510009765625,1.0,283.1499938964844,285.1127319335937,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524149179458618,1.0,0.0,0.0,2.134350776672364,2.134360313415528,3.039659759451752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.53466796875,0.0,341.1217041015625,1895.4371337890625,0.0,1257.3785400390625,0.5452516674995422,1.0,0.0,3.0,1.0,0.0
