time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632977962493896,0.2675604522228241,0.2440299093723297,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732526898384094,0.405452162027359,0.38695028424263,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740425825119019,0.4267956912517547,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611747980117798,0.2652407586574554,0.2548201084136963,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.660944938659668,0.172385111451149,0.7926092147827148,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967938363552093,1.0,1.0,0.0,1.0,-2.5273146629333496,2.5273096561431885,5.13798613610561e-06,1.9533427953720093,0.7436609864234924,0.7436609864234924,0.0,131.59910583496094,116.0,17368.09765625,-0.0,1751.2406005859375,1.0,283.1499938964844,285.13037109375,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487034559249878,1.0,0.0,0.0,2.091517686843872,2.091526985168457,2.918881421010156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.455078125,0.0,324.4273681640625,1895.4371337890625,0.0,1231.8543701171875,0.5360583066940308,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653353214263916,0.2419523149728775,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417830467224,0.38394495844841,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709543466567993,0.4207283854484558,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624722719192505,0.2628617584705353,0.2524957954883575,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635918617249,0.170512706041336,0.7838150262832642,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880259513855,1.0,1.0,0.0,1.0,-2.500574350357056,2.5005693435668945,5.030101419833954e-06,1.93279242515564,0.7247700691223145,0.7247700691223145,0.0,128.19248962402344,119.0,16913.0390625,-0.0,1692.9625244140625,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410707831382751,1.0,0.0,0.0,2.003000259399414,2.003009080886841,2.677043084986508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.636474609375,0.0,292.06988525390625,1895.4371337890625,0.0,1180.3817138671875,0.517300546169281,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653353214263916,0.2419523149728775,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417830467224,0.38394495844841,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709543466567993,0.4207283854484558,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624722719192505,0.2628617584705353,0.2524957954883575,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635918617249,0.170512706041336,0.7838150262832642,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880259513855,1.0,1.0,0.0,1.0,-2.500574350357056,2.5005693435668945,5.030101419833954e-06,1.93279242515564,0.7247700691223145,0.7247700691223145,0.0,128.19248962402344,119.0,16913.0390625,-0.0,1692.9625244140625,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410707831382751,1.0,0.0,0.0,2.003000259399414,2.003009080886841,2.677043084986508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.636474609375,0.0,292.06988525390625,1895.4371337890625,0.0,1180.3817138671875,0.517300546169281,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014720916748,0.2631227374076843,0.2399332523345947,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992297053337097,0.3809810578823089,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687676310539246,0.4184451401233673,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615516781806946,0.2604753077030182,0.2502093613147735,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225635528564,0.1686629951000213,0.7753132581710815,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153533458709,1.0,1.0,0.0,1.0,-2.4788711071014404,2.47886610031128,4.942824489262421e-06,1.915815472602844,0.7045261859893799,0.7045261859893799,0.0,126.52837371826172,122.0,16459.5078125,-0.0,1651.9515380859375,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326221823692322,1.0,0.0,0.0,1.9088886976242063,1.9088971614837649,2.431389987123112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.372314453125,0.0,260.5047302246094,1895.4371337890625,0.0,1125.0516357421875,0.4976725876331329,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014720916748,0.2631227374076843,0.2399332523345947,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992297053337097,0.3809810578823089,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687676310539246,0.4184451401233673,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615516781806946,0.2604753077030182,0.2502093613147735,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225635528564,0.1686629951000213,0.7753132581710815,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153533458709,1.0,1.0,0.0,1.0,-2.4788711071014404,2.47886610031128,4.942824489262421e-06,1.915815472602844,0.7045261859893799,0.7045261859893799,0.0,126.52837371826172,122.0,16459.5078125,-0.0,1651.9515380859375,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326221823692322,1.0,0.0,0.0,1.9088886976242063,1.9088971614837649,2.431389987123112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.372314453125,0.0,260.5047302246094,1895.4371337890625,0.0,1125.0516357421875,0.4976725876331329,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447240829468,0.2379916459321975,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966773986816,0.3961493670940399,0.37809619307518,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658835411071777,0.4195287227630615,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.758668839931488,0.2580949962139129,0.2479823529720306,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574653387069702,0.1668296307325363,0.7671733498573303,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.485008180141449,1.0,1.0,0.0,1.0,-2.4619154930114746,2.461910486221313,4.875309059571009e-06,1.9026172161102293,0.6831264495849609,0.6831264495849609,0.0,126.41413116455078,125.0,16010.630859375,-0.0,1626.19189453125,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234989762306213,1.0,0.0,0.0,1.8086769580841064,1.8086848258972168,2.182807179451629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.574462890625,0.0,229.742431640625,1895.4371337890625,0.0,1067.3172607421875,0.4770755767822265,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447240829468,0.2379916459321975,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966773986816,0.3961493670940399,0.37809619307518,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658835411071777,0.4195287227630615,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.758668839931488,0.2580949962139129,0.2479823529720306,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574653387069702,0.1668296307325363,0.7671733498573303,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.485008180141449,1.0,1.0,0.0,1.0,-2.4619154930114746,2.461910486221313,4.875309059571009e-06,1.9026172161102293,0.6831264495849609,0.6831264495849609,0.0,126.41413116455078,125.0,16010.630859375,-0.0,1626.19189453125,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234989762306213,1.0,0.0,0.0,1.8086769580841064,1.8086848258972168,2.182807179451629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.574462890625,0.0,229.742431640625,1895.4371337890625,0.0,1067.3172607421875,0.4770755767822265,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588271796703338,0.2361314594745636,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.393120139837265,0.3752883672714233,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620757579803467,0.4226922392845154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546375393867493,0.2557354569435119,0.2458039671182632,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534945368766785,0.1650010645389557,0.7592241764068604,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.483935534954071,1.0,1.0,0.0,1.0,-2.4479384422302246,2.4479334354400635,4.82001451018732e-06,1.8917385339736936,0.6606912016868591,0.6606912016868591,0.0,127.26183319091795,113.0,15552.5185546875,-0.0,1609.8009033203125,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139432191848755,1.0,0.0,0.0,1.7027685642242432,1.702775955200195,1.934659934477168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.645263671875,0.0,200.1648101806641,1895.4371337890625,0.0,1009.1740112304688,0.4556432962417602,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588271796703338,0.2361314594745636,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.393120139837265,0.3752883672714233,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620757579803467,0.4226922392845154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546375393867493,0.2557354569435119,0.2458039671182632,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534945368766785,0.1650010645389557,0.7592241764068604,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.483935534954071,1.0,1.0,0.0,1.0,-2.4479384422302246,2.4479334354400635,4.82001451018732e-06,1.8917385339736936,0.6606912016868591,0.6606912016868591,0.0,127.26183319091795,113.0,15552.5185546875,-0.0,1609.8009033203125,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139432191848755,1.0,0.0,0.0,1.7027685642242432,1.702775955200195,1.934659934477168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.645263671875,0.0,200.1648101806641,1895.4371337890625,0.0,1009.1740112304688,0.4556432962417602,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573880553245544,0.257780909538269,0.2351695448160171,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670975565910339,0.3916191160678863,0.3738504946231842,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600767970085144,0.42112597823143,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544163465499878,0.2545605301856994,0.2446719259023666,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530832648277283,0.1640789061784744,0.7549926042556763,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815239310264587,1.0,1.0,0.0,1.0,-2.43674111366272,2.4367363452911377,4.776253717864165e-06,1.883183002471924,0.6491018533706665,0.6491018533706665,0.0,126.25626373291016,113.0,15298.4306640625,-0.0,1588.537353515625,1.0,283.1499938964844,285.3578796386719,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090129017829895,1.0,0.0,0.0,1.6479958295822144,1.648003101348877,1.8121978939689146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.99951171875,0.0,185.98179626464844,1895.4371337890625,0.0,980.1365356445312,0.4447011947631836,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585311532020569,0.2567459940910339,0.2341817021369934,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685171008110046,0.3901277482509613,0.3723852932453155,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585490703582764,0.417428970336914,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554072737693787,0.2533890008926391,0.243506520986557,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537335515022278,0.1631622165441513,0.7505872249603271,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782630503177643,1.0,1.0,0.0,1.0,-2.422663450241089,2.422658681869507,4.721292043541325e-06,1.8723009824752808,0.6372339129447937,0.6372339129447937,0.0,124.28450012207033,101.0,15024.2431640625,-0.0,1558.61474609375,1.0,283.1499938964844,285.3937072753906,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038864254951477,1.0,0.0,0.0,1.592125654220581,1.5921326875686646,1.6914069078666216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.24853515625,0.0,172.272216796875,1895.4371337890625,0.0,950.6565551757812,0.4336537420749664,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923624038696,0.2547240555286407,0.2321797162294387,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746052384376526,0.3871853053569793,0.3694207668304443,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572338342666626,0.4055981636047363,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600976824760437,0.2510691583156585,0.2411253750324249,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574497818946838,0.1613871306180954,0.741647481918335,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688652038574,1.0,1.0,0.0,1.0,-2.3888888359069824,2.3888840675354004,4.590681328409119e-06,1.8461432456970213,0.6127464175224304,0.6127464175224304,0.0,118.4371337890625,104.0,14435.3740234375,-0.0,1482.726318359375,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926488041877747,1.0,0.0,0.0,1.4778965711593628,1.477903127670288,1.4574091267149925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517822265625,0.0,146.496337890625,1895.4371337890625,0.0,888.693603515625,0.4114456474781036,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923624038696,0.2547240555286407,0.2321797162294387,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746052384376526,0.3871853053569793,0.3694207668304443,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572338342666626,0.4055981636047363,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600976824760437,0.2510691583156585,0.2411253750324249,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574497818946838,0.1613871306180954,0.741647481918335,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688652038574,1.0,1.0,0.0,1.0,-2.3888888359069824,2.3888840675354004,4.590681328409119e-06,1.8461432456970213,0.6127464175224304,0.6127464175224304,0.0,118.4371337890625,104.0,14435.3740234375,-0.0,1482.726318359375,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926488041877747,1.0,0.0,0.0,1.4778965711593628,1.477903127670288,1.4574091267149925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517822265625,0.0,146.496337890625,1895.4371337890625,0.0,888.693603515625,0.4114456474781036,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967691421509,0.2303386479616165,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770736455917358,0.3843474090099334,0.3666258454322815,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573303937911987,0.3991928100585937,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617462277412415,0.2488136887550354,0.2388820946216583,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585879921913147,0.1597412824630737,0.7336516380310059,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643757343292236,1.0,1.0,0.0,1.0,-2.3633103370666504,2.3633058071136475,4.492635071073892e-06,1.826114535331726,0.5874795913696289,0.5874795913696289,0.0,115.09844970703124,107.0,13855.2314453125,-0.0,1431.6910400390625,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798501372337341,1.0,0.0,0.0,1.3621761798858645,1.3621822595596311,1.2381120484405988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46728515625,0.0,123.26583862304688,1895.4371337890625,0.0,822.7183837890625,0.3895038366317749,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967691421509,0.2303386479616165,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770736455917358,0.3843474090099334,0.3666258454322815,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573303937911987,0.3991928100585937,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617462277412415,0.2488136887550354,0.2388820946216583,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585879921913147,0.1597412824630737,0.7336516380310059,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643757343292236,1.0,1.0,0.0,1.0,-2.3633103370666504,2.3633058071136475,4.492635071073892e-06,1.826114535331726,0.5874795913696289,0.5874795913696289,0.0,115.09844970703124,107.0,13855.2314453125,-0.0,1431.6910400390625,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798501372337341,1.0,0.0,0.0,1.3621761798858645,1.3621822595596311,1.2381120484405988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46728515625,0.0,123.26583862304688,1895.4371337890625,0.0,822.7183837890625,0.3895038366317749,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652423977851868,0.251272439956665,0.2289203107357025,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.876684308052063,0.3820621371269226,0.3644239008426666,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570810079574585,0.3973152935504913,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610633969306946,0.246986523270607,0.2371134757995605,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577768325805664,0.1584301441907882,0.7275650501251221,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615600705146789,1.0,1.0,0.0,1.0,-2.347265243530273,2.3472607135772705,4.431777142599458e-06,1.813595414161682,0.565869152545929,0.565869152545929,0.0,113.86260223388672,107.0,13375.3564453125,-0.0,1404.2091064453125,1.0,283.1499938964844,285.6517639160156,289.1024475097656,290.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,20527.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682441592216492,1.0,0.0,0.0,1.2659205198287964,1.2659262418746948,1.0693165819475325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.726806640625,0.0,105.99513244628906,1895.4371337890625,0.0,766.9431762695312,0.3717201352119446,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650203704833984,0.2509933412075043,0.2286640107631683,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.876427173614502,0.3816378116607666,0.3640182018280029,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569738984107971,0.3972165882587433,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607802152633667,0.2466454654932022,0.2367871552705764,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574896574020386,0.1581857800483703,0.7264512181282043,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611568450927734,1.0,1.0,0.0,1.0,-2.344620704650879,2.344616413116455,4.421787707542535e-06,1.8115317821502688,0.5617228150367737,0.5617228150367737,0.0,113.74161529541016,110.0,13283.97265625,-0.0,1400.099365234375,1.0,283.1499938964844,285.6700439453125,289.094482421875,290.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20505.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659801363945007,1.0,0.0,0.0,1.2478184700012207,1.2478241920471191,1.0389538829258529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.970458984375,0.0,102.94583892822266,1895.4371337890625,0.0,756.4954223632812,0.3684277236461639,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705335617065,0.2493239194154739,0.2271539121866226,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770915031433,0.3790712356567383,0.3615850508213043,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558061242103577,0.3981098234653473,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581368684768677,0.244563952088356,0.2348184734582901,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549339294433594,0.1566927433013916,0.7197606563568115,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244956970215,1.0,1.0,0.0,1.0,-2.330551147460937,2.3305468559265137,4.368837380752666e-06,1.8005504608154297,0.5356512069702148,0.5356512069702148,0.0,113.6520767211914,113.0,12711.533203125,-0.0,1380.95654296875,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515961050987244,1.0,0.0,0.0,1.1372674703598022,1.137272834777832,8.630156855815586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.58837890625,0.0,85.63186645507812,1895.4371337890625,0.0,693.282958984375,0.3487194180488586,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705335617065,0.2493239194154739,0.2271539121866226,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770915031433,0.3790712356567383,0.3615850508213043,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558061242103577,0.3981098234653473,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581368684768677,0.244563952088356,0.2348184734582901,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549339294433594,0.1566927433013916,0.7197606563568115,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244956970215,1.0,1.0,0.0,1.0,-2.330551147460937,2.3305468559265137,4.368837380752666e-06,1.8005504608154297,0.5356512069702148,0.5356512069702148,0.0,113.6520767211914,113.0,12711.533203125,-0.0,1380.95654296875,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515961050987244,1.0,0.0,0.0,1.1372674703598022,1.137272834777832,8.630156855815586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.58837890625,0.0,85.63186645507812,1895.4371337890625,0.0,693.282958984375,0.3487194180488586,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612106204032898,0.2485343813896179,0.226451888680458,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719245195388794,0.3778412640094757,0.3604312241077423,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549050211906433,0.3993452489376068,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.756375253200531,0.2435538172721862,0.2338756918907165,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.65327388048172,0.1559668183326721,0.7165676355361938,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589773118495941,1.0,1.0,0.0,1.0,-2.324836492538452,2.324831962585449,4.347423782746773e-06,1.7960890531539917,0.5225481986999512,0.5225481986999512,0.0,113.95781707763672,113.0,12423.8857421875,-0.0,1374.830078125,1.0,283.1499938964844,285.8563537597656,289.0224304199219,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20229.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442972779273987,1.0,0.0,0.0,1.084047794342041,1.0840530395507812,7.841340732284152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.189453125,0.0,78.0729751586914,1895.4371337890625,0.0,663.2236328125,0.3395034968852997,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594408392906189,0.2477734684944152,0.2257819473743438,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698148131370544,0.3766451179981231,0.3593161404132843,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538045406341553,0.4009890258312225,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544008493423462,0.2425626814365387,0.2329577207565307,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514309644699097,0.1552538573741912,0.7134643197059631,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587534070014953,1.0,1.0,0.0,1.0,-2.31983494758606,2.319830656051636,4.328727754909778e-06,1.7921838760375977,0.5094236731529236,0.5094236731529236,0.0,114.44789123535156,116.0,12135.203125,-0.0,1370.5223388671875,1.0,283.1499938964844,285.9233703613281,288.9991149902344,289.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,20117.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369402170181274,1.0,0.0,0.0,1.0324629545211792,1.0324678421020508,7.112829081279416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.936279296875,0.0,71.2101058959961,1895.4371337890625,0.0,634.2363891601562,0.3307626247406006,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463335990905761,0.224530816078186,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528192520142,0.3743498921394348,0.3571933805942535,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510713696479797,0.4052216708660126,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064373016357,0.2406321614980697,0.2311872541904449,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686695098877,0.1538635343313217,0.7074938416481018,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404595851898,1.0,1.0,0.0,1.0,-2.31156587600708,2.311561584472656,4.297906798456097e-06,1.7857260704040527,0.4831692278385162,0.4831692278385162,0.0,115.86510467529295,119.0,11555.447265625,-0.0,1366.2421875,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220324397087097,1.0,0.0,0.0,0.9347902536392212,0.9347949028015136,5.830714400190119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.817138671875,0.0,59.414188385009766,1895.4371337890625,0.0,579.3419799804688,0.3147797286510467,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463335990905761,0.224530816078186,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528192520142,0.3743498921394348,0.3571933805942535,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510713696479797,0.4052216708660126,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064373016357,0.2406321614980697,0.2311872541904449,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686695098877,0.1538635343313217,0.7074938416481018,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404595851898,1.0,1.0,0.0,1.0,-2.31156587600708,2.311561584472656,4.297906798456097e-06,1.7857260704040527,0.4831692278385162,0.4831692278385162,0.0,115.86510467529295,119.0,11555.447265625,-0.0,1366.2421875,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220324397087097,1.0,0.0,0.0,0.9347902536392212,0.9347949028015136,5.830714400190119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.817138671875,0.0,59.414188385009766,1895.4371337890625,0.0,579.3419799804688,0.3147797286510467,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457204818726,0.2449981719255447,0.2233890146017074,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598483204841614,0.3721799850463867,0.3552049994468689,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477333307266235,0.4103778302669525,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452476024627686,0.2387621253728866,0.2294916212558746,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430071592330933,0.152513101696968,0.7017861008644104,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762921333313,1.0,1.0,0.0,1.0,-2.305104970932007,2.305100679397583,4.273904778528959e-06,1.78067946434021,0.4569805860519409,0.4569805860519409,0.0,117.72716522216795,107.0,10975.0986328125,-0.0,1366.396728515625,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506806492805481,1.0,0.0,0.0,0.84510338306427,0.8451078534126282,4.765551508967294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.032958984375,0.0,49.88862991333008,1895.4371337890625,0.0,528.2478637695312,0.3008106648921966,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457204818726,0.2449981719255447,0.2233890146017074,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598483204841614,0.3721799850463867,0.3552049994468689,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477333307266235,0.4103778302669525,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452476024627686,0.2387621253728866,0.2294916212558746,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430071592330933,0.152513101696968,0.7017861008644104,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762921333313,1.0,1.0,0.0,1.0,-2.305104970932007,2.305100679397583,4.273904778528959e-06,1.78067946434021,0.4569805860519409,0.4569805860519409,0.0,117.72716522216795,107.0,10975.0986328125,-0.0,1366.396728515625,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506806492805481,1.0,0.0,0.0,0.84510338306427,0.8451078534126282,4.765551508967294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.032958984375,0.0,49.88862991333008,1895.4371337890625,0.0,528.2478637695312,0.3008106648921966,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345185279846,0.2437370717525482,0.2221867442131042,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610179424285889,0.3700844049453735,0.353159487247467,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449562311172485,0.4063361585140228,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457221746444702,0.2369244396686554,0.227689191699028,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.643187940120697,0.151176318526268,0.6954786777496338,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344513893127,1.0,1.0,0.0,1.0,-2.286621570587158,2.2866172790527344,4.2060573832714e-06,1.7664841413497925,0.4307801723480224,0.4307801723480224,0.0,115.5557861328125,110.0,10366.314453125,-0.0,1332.410888671875,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905410408973694,1.0,0.0,0.0,0.7634196281433105,0.7634238600730896,3.888840183208232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.784912109375,0.0,42.22636413574219,1895.4371337890625,0.0,478.7444458007813,0.2887023985385895,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345185279846,0.2437370717525482,0.2221867442131042,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610179424285889,0.3700844049453735,0.353159487247467,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449562311172485,0.4063361585140228,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457221746444702,0.2369244396686554,0.227689191699028,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.643187940120697,0.151176318526268,0.6954786777496338,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344513893127,1.0,1.0,0.0,1.0,-2.286621570587158,2.2866172790527344,4.2060573832714e-06,1.7664841413497925,0.4307801723480224,0.4307801723480224,0.0,115.5557861328125,110.0,10366.314453125,-0.0,1332.410888671875,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905410408973694,1.0,0.0,0.0,0.7634196281433105,0.7634238600730896,3.888840183208232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.784912109375,0.0,42.22636413574219,1895.4371337890625,0.0,478.7444458007813,0.2887023985385895,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.751777708530426,0.2425444722175598,0.2210841327905655,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301048278809,0.3680607974529266,0.3512185215950012,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434640288352966,0.4050829708576202,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.744663655757904,0.2351318299770355,0.2259691506624221,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742869377136,0.1499109268188476,0.6896222233772278,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.452961266040802,1.0,1.0,0.0,1.0,-2.2723488807678223,2.272344827651977,4.153603640588699e-06,1.7552618980407717,0.4045614898204803,0.4045614898204803,0.0,114.623046875,113.0,9771.798828125,-0.0,1309.895263671875,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717039167881012,1.0,0.0,0.0,0.689272403717041,0.6892765164375305,3.1701169689313247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.96923828125,0.0,36.03724670410156,1895.4371337890625,0.0,427.3112182617188,0.2781824469566345,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.751777708530426,0.2425444722175598,0.2210841327905655,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301048278809,0.3680607974529266,0.3512185215950012,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434640288352966,0.4050829708576202,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.744663655757904,0.2351318299770355,0.2259691506624221,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742869377136,0.1499109268188476,0.6896222233772278,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.452961266040802,1.0,1.0,0.0,1.0,-2.2723488807678223,2.272344827651977,4.153603640588699e-06,1.7552618980407717,0.4045614898204803,0.4045614898204803,0.0,114.623046875,113.0,9771.798828125,-0.0,1309.895263671875,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717039167881012,1.0,0.0,0.0,0.689272403717041,0.6892765164375305,3.1701169689313247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.96923828125,0.0,36.03724670410156,1895.4371337890625,0.0,427.3112182617188,0.2781824469566345,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509106993675232,0.2419725358486175,0.2205726951360702,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592230081558228,0.36707803606987,0.3502935767173767,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426541209220886,0.4055990874767303,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435028553009033,0.2342476546764373,0.2251397669315338,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409936547279358,0.149299755692482,0.6868938207626343,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.452373594045639,1.0,1.0,0.0,1.0,-2.2669684886932373,2.2669644355773926,4.13396674048272e-06,1.7510582208633425,0.391509473323822,0.391509473323822,0.0,114.66606903076172,113.0,9482.90625,-0.0,1303.2615966796875,1.0,283.1499938964844,286.54815673828125,288.7769470214844,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19152.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461379736661911,1.0,0.0,0.0,0.6550307273864746,0.6550347805023193,2.8629703052729386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.232666015625,0.0,33.40285873413086,1895.4371337890625,0.0,401.5356140136719,0.2734418213367462,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497621178627014,0.2414153665304184,0.2200827449560165,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577792644500732,0.366113930940628,0.3493945300579071,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417275667190552,0.4066351950168609,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420627474784851,0.2333709448575973,0.2243258208036422,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396802663803101,0.1486975103616714,0.6842526793479919,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520561397075653,1.0,1.0,0.0,1.0,-2.2623932361602783,2.2623891830444336,4.117307526030345e-06,1.747483730316162,0.378498762845993,0.378498762845993,0.0,114.94098663330078,101.0,9198.064453125,-0.0,1298.721435546875,1.0,283.1499938964844,286.61602783203125,288.7519836425781,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19073.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506360590457916,1.0,0.0,0.0,0.6224858164787292,0.6224897503852844,2.585546532429817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.13623046875,0.0,31.01455307006836,1895.4371337890625,0.0,376.3482666015625,0.2690250873565674,1.0,0.0,3.0,1.0,0.0
