time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.38969969865866e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.887825581245124e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,7.303128222702071e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.887804480968045e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0004690348287113,287.79791259765625,294.1499938964844,289.5116577148437,285.4140930175781,290.2648620605469,290.3207702636719,286.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2102692127227783,-0.0,-8.030948350778999e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.390245395479724e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.888399654300883e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.888378554023802e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0004690620698966,287.79248046875,294.1499938964844,289.4372863769531,285.3978271484375,290.2508544921875,290.1377258300781,286.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1290812492370605,-0.0,-8.031852161138887e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.390245395479724e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.888399654300883e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.888378554023802e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0004690620698966,287.79248046875,294.1499938964844,289.4372863769531,285.3978271484375,290.2508544921875,290.1377258300781,286.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1290812492370605,-0.0,-8.031852161138887e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.390628838445993e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.88880346994847e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,7.303849997697398e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.88878236967139e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,0.000469081220217,287.7896728515625,294.1499938964844,289.4001770019531,285.3897705078125,290.2434387207031,290.0552673339844,286.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.089445114135742,-0.0,-8.032493781229277e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.391086496179923e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.889285865938292e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,7.304205792024732e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.88926476566121e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,0.0004691040958277,287.7868347167969,294.1499938964844,289.3631896972656,285.3817443847656,290.2357788085937,289.9779663085937,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.050412178039551,-0.0,-8.033263299012108e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.392226638738066e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.89048567134887e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,7.305092003662139e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.89046529866755e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0004691610229201,287.7810363769531,294.1499938964844,289.2893981933594,285.3657531738281,290.2196655273437,289.83642578125,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974058032035828,-0.0,-8.035185317112339e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.392226638738066e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.89048567134887e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,7.305092003662139e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.89046529866755e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0004691610229201,287.7810363769531,294.1499938964844,289.2893981933594,285.3657531738281,290.2196655273437,289.83642578125,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974058032035828,-0.0,-8.035185317112339e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.393660729983822e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.891996160149574e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,7.306207407964393e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.891975787468256e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0004692326765507,287.77508544921875,294.1499938964844,289.2159118652344,285.3498229980469,290.2025146484375,289.7092590332031,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8998475074768064,-0.0,-8.037611820554957e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.393660729983822e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.891996160149574e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,7.306207407964393e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.891975787468256e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0004692326765507,287.77508544921875,294.1499938964844,289.2159118652344,285.3498229980469,290.2025146484375,289.7092590332031,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8998475074768064,-0.0,-8.037611820554957e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,9.395380038768052e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,9.893805690808222e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,7.307544001378119e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.893786045722663e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,0.0004693185619544,287.7689819335937,294.1499938964844,289.1427307128906,285.3338623046875,290.1843566894531,289.59344482421875,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8276194334030151,-0.0,-8.040526466857045e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,9.395380038768052e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,9.893805690808222e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,7.307544001378119e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.893786045722663e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,0.0004693185619544,287.7689819335937,294.1499938964844,289.1427307128906,285.3338623046875,290.1843566894531,289.59344482421875,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8276194334030151,-0.0,-8.040526466857045e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.397367102792488e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.8958975286223e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,7.30908868717961e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.89587788353674e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0004694178060162,287.7627258300781,294.1499938964844,289.0698547363281,285.3177795410156,290.16522216796875,289.48651123046875,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7572273015975952,-0.0,-8.043900123766434e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.397367102792488e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.8958975286223e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,7.30908868717961e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.89587788353674e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0004694178060162,287.7627258300781,294.1499938964844,289.0698547363281,285.3177795410156,290.16522216796875,289.48651123046875,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7572273015975952,-0.0,-8.043900123766434e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.398453403264284e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,9.89704203675501e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,7.309934153454378e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,9.897022391669452e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,0.00046947208466,287.75958251953125,294.1499938964844,289.03350830078125,285.3096923828125,290.1553039550781,289.4358215332031,286.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7226799726486206,-0.0,-8.04574753487941e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,9.399597911396997e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,9.89824766293168e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,7.310824003070593e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.898228017846122e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,0.0004695292736869,287.75640869140625,294.1499938964844,288.9972839355469,285.3015441894531,290.1451416015625,289.3866577148437,286.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6885424852371216,-0.0,-8.047693711432657e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,9.402044088346884e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.90082262433134e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,7.312726665986702e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.900803706841545e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,0.0004696514515671,287.7499389648437,294.1499938964844,288.92498779296875,285.2850646972656,290.1241149902344,289.2923583984375,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6214336156845093,-0.0,-8.051856781321477e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,9.402044088346884e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.90082262433134e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,7.312726665986702e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.900803706841545e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,0.0004696514515671,287.7499389648437,294.1499938964844,288.92498779296875,285.2850646972656,290.1241149902344,289.2923583984375,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6214336156845093,-0.0,-8.051856781321477e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.404660522704944e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.903578029479831e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,7.314761023735628e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.903559111990036e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,0.0004697821568697,287.743408203125,294.1499938964844,288.85302734375,285.268310546875,290.1022033691406,289.2025146484375,286.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5557941198349,-0.0,-8.056312594817427e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.404660522704944e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.903578029479831e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,7.314761023735628e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.903559111990036e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,0.0004697821568697,287.743408203125,294.1499938964844,288.85302734375,285.268310546875,290.1022033691406,289.2025146484375,286.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5557941198349,-0.0,-8.056312594817427e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,9.407365723745896e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.906425839290024e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.316864503081888e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.906406921800226e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,0.0004699172568507,287.73681640625,294.1499938964844,288.7813720703125,285.2511901855469,290.0793762207031,289.1161804199219,286.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.491518497467041,-0.0,-8.060921175001567e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,9.407365723745896e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.906425839290024e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.316864503081888e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.906406921800226e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,0.0004699172568507,287.73681640625,294.1499938964844,288.7813720703125,285.2511901855469,290.0793762207031,289.1161804199219,286.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.491518497467041,-0.0,-8.060921175001567e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.410067286808044e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,9.90927146631293e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,7.318965799640864e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,9.909252548823132e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,0.0004700522404164,287.7301025390625,294.1499938964844,288.7099914550781,285.2336120605469,290.0556945800781,289.03271484375,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4285006523132324,-0.0,-8.065526913014764e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.410067286808044e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,9.90927146631293e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,7.318965799640864e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,9.909252548823132e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,0.0004700522404164,287.7301025390625,294.1499938964844,288.7099914550781,285.2336120605469,290.0556945800781,289.03271484375,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4285006523132324,-0.0,-8.065526913014764e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,9.41138932830654e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492980957031,0.0,0.0,9.910663357004525e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.0,0.0,7.319993892451748e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.910644439514726e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,0.0004701182770077,287.72674560546875,294.1499938964844,288.6744384765625,285.22467041015625,290.04351806640625,288.99188232421875,286.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3974334001541138,-0.0,-8.06778004402986e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.41267644520849e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,9.912018140312284e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,7.32099506421946e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,9.911999950418247e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,0.0004701825673691,287.7233581542969,294.1499938964844,288.6389465332031,285.215576171875,290.0311584472656,288.9515686035156,286.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3666480779647827,-0.0,-8.069974910540625e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,9.415104432264344e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.914574911817908e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,7.322882447624579e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.914556721923871e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,0.0004703038430307,287.7165832519531,294.1499938964844,288.56817626953125,285.1969909667969,290.0057678222656,288.8723449707031,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.305877447128296,-0.0,-8.074112400890955e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,9.415104432264344e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.914574911817908e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,7.322882447624579e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.914556721923871e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,0.0004703038430307,287.7165832519531,294.1499938964844,288.56817626953125,285.1969909667969,290.0057678222656,288.8723449707031,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.305877447128296,-0.0,-8.074112400890955e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,9.417264664079994e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.916850103763863e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,7.324563193833455e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,9.916831913869828e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,0.000470411760034,287.709716796875,294.1499938964844,288.49774169921875,285.17779541015625,289.9795837402344,288.7947082519531,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461155652999878,-0.0,-8.077794433347665e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,9.417264664079994e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.916850103763863e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,7.324563193833455e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,9.916831913869828e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,0.000470411760034,287.709716796875,294.1499938964844,288.49774169921875,285.17779541015625,289.9795837402344,288.7947082519531,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461155652999878,-0.0,-8.077794433347665e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.419077832717448e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.918758587446064e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,7.325972546823323e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,9.91874112514779e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,0.0004705023311544,287.7028503417969,294.1499938964844,288.4275817871094,285.1579284667969,289.9526062011719,288.71844482421875,286.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1872882843017578,-0.0,-8.080881030991804e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.419077832717448e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.918758587446064e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,7.325972546823323e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,9.91874112514779e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,0.0004705023311544,287.7028503417969,294.1499938964844,288.4275817871094,285.1579284667969,289.9526062011719,288.71844482421875,286.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1872882843017578,-0.0,-8.080881030991804e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.420466813025996e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.920221054926516e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,7.327052298933268e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,9.92020359262824e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,0.0004705717146862,287.6959228515625,294.1499938964844,288.35772705078125,285.1373291015625,289.92486572265625,288.6434020996094,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.129339575767517,-0.0,-8.083240032874529e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.420466813025996e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.920221054926516e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,7.327052298933268e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,9.92020359262824e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,0.0004705717146862,287.6959228515625,294.1499938964844,288.35772705078125,285.1373291015625,289.92486572265625,288.6434020996094,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.129339575767517,-0.0,-8.083240032874529e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,9.420979768037796e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,9.920760930981488e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,7.327451749006286e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,9.920743468683212e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,0.000470597326057,287.6924743652344,294.1499938964844,288.3229064941406,285.1267395019531,289.9107360839844,288.60626220703125,286.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1006791591644287,-0.0,-8.084108316097628e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,9.421360300621018e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.921161836246029e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,7.327747152885422e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.921144373947756e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,0.0004706163599621,287.6889953613281,294.1499938964844,288.2881774902344,285.115966796875,289.8963928222656,288.56939697265625,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0722182989120483,-0.0,-8.084749225645282e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,9.421693539479747e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.921512537403032e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,7.328006176976487e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.92149580270052e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,0.0004706330073531,287.6820678710937,294.1499938964844,288.21893310546875,285.09375,289.8671569824219,288.49639892578125,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.015869140625,-0.0,-8.085297764637289e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,9.421693539479747e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.921512537403032e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,7.328006176976487e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.92149580270052e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,0.0004706330073531,287.6820678710937,294.1499938964844,288.21893310546875,285.09375,289.8671569824219,288.49639892578125,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.015869140625,-0.0,-8.085297764637289e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.42140759434551e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.921211312757804e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,7.327783532673493e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,9.921194578055292e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,0.0004706187173724,287.67510986328125,294.1499938964844,288.1499938964844,285.0706481933594,289.83721923828125,288.4242858886719,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326460688654833e-09,0.0010039479238912,-0.0156265459954738,0.0,0.0,0.0,-0.0079491138458251,60.0,0.960252046585083,-0.0,-8.084784042239337e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.42140759434551e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.921211312757804e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,7.327783532673493e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,9.921194578055292e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,0.0004706187173724,287.67510986328125,294.1499938964844,288.1499938964844,285.0706481933594,289.83721923828125,288.4242858886719,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326460688654833e-09,0.0010039479238912,-0.0156265459954738,0.0,0.0,0.0,-0.0079491138458251,60.0,0.960252046585083,-0.0,-8.084784042239337e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
