time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.189977572532372e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.677500202087684e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,7.147777068894356e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.67748783295974e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,0.000459058326669,287.5408630371094,294.1499938964844,287.0336303710937,284.38751220703125,289.1487731933594,287.3507385253906,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948770278532e-09,0.0009792653145268,-0.00806416105479,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0995867326855659,-0.0,-7.692084125210388e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.178038453683256e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.664928074926138e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,7.138490764191374e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.664914978202432e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004584619309753,287.5346069335937,294.1499938964844,286.98065185546875,284.3501892089844,289.1116027832031,287.3110046386719,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070305166954e-09,0.0009779921965673,-0.007674066349864,0.0,0.0,0.0,-0.0064443391747772,60.0,0.0623321756720542,-0.0,-7.672094426425249e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.178038453683256e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.664928074926138e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,7.138490764191374e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.664914978202432e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004584619309753,287.5346069335937,294.1499938964844,286.98065185546875,284.3501892089844,289.1116027832031,287.3110046386719,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070305166954e-09,0.0009779921965673,-0.007674066349864,0.0,0.0,0.0,-0.0064443391747772,60.0,0.0623321756720542,-0.0,-7.672094426425249e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.65295112109743e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,7.12964465492405e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,9.652938751969486e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0004578938242048,287.5284118652344,294.1499938964844,286.9268493652344,284.3132629394531,289.0741882324219,287.27178955078125,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248366277664899,-0.0,-7.653076039559893e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.65295112109743e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,7.12964465492405e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,9.652938751969486e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0004578938242048,287.5284118652344,294.1499938964844,286.9268493652344,284.3132629394531,289.0741882324219,287.27178955078125,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248366277664899,-0.0,-7.653076039559893e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,9.161233174381778e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.64723149081692e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,7.125420233933255e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,9.647219121688976e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0004576225182972,287.5253295898437,294.1499938964844,286.8996276855469,284.2949523925781,289.0553894042969,287.2524108886719,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0059311129152774,-0.0,-7.6440016982815e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.1559297288768e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.641646465752274e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,7.121294765966013e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.64163409662433e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0004573575861286,287.5222473144531,294.1499938964844,286.87213134765625,284.2767944335937,289.0365295410156,287.23309326171875,286.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0130576593801379,-0.0,-7.635145493622987e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.631021384848282e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,7.113447645679116e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004568535950966,287.5161437988281,294.1499938964844,286.8162841796875,284.2408752441406,288.9986267089844,287.1947937011719,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0514238961040973,-0.0,-7.618312025670093e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.631021384848282e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,7.113447645679116e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004568535950966,287.5161437988281,294.1499938964844,286.8162841796875,284.2408752441406,288.9986267089844,287.1947937011719,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0514238961040973,-0.0,-7.618312025670093e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.621111530577764e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,0.000456383510027,287.5101013183594,294.1499938964844,286.7592163085937,284.20556640625,288.9604187011719,287.15673828125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721722695162043e-09,0.0009735548519529,-0.0063144098967313,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903879106044769,-0.0,-7.60262679477819e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.621111530577764e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,0.000456383510027,287.5101013183594,294.1499938964844,286.7592163085937,284.20556640625,288.9604187011719,287.15673828125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721722695162043e-09,0.0009735548519529,-0.0063144098967313,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903879106044769,-0.0,-7.60262679477819e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.611945279175416e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0004559486988,287.50408935546875,294.1499938964844,286.70074462890625,284.1709289550781,288.92193603515625,287.118896484375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606224473369e-09,0.000972626497969,-0.0060299327597022,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1300574392080307,-0.0,-7.58813243351142e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.611945279175416e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0004559486988,287.50408935546875,294.1499938964844,286.70074462890625,284.1709289550781,288.92193603515625,287.118896484375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606224473369e-09,0.000972626497969,-0.0060299327597022,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1300574392080307,-0.0,-7.58813243351142e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.119755850406364e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.000455550616607,287.4981384277344,294.1499938964844,286.6407165527344,284.1370849609375,288.8830871582031,287.0811462402344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642015177851363e-09,0.000971776433289,-0.0057694590650498,0.0,0.0,0.0,-0.0060839974321424,60.0,-0.1705438643693924,-0.0,-7.5748729955194e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.119755850406364e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.000455550616607,287.4981384277344,294.1499938964844,286.6407165527344,284.1370849609375,288.8830871582031,287.0811462402344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642015177851363e-09,0.000971776433289,-0.0057694590650498,0.0,0.0,0.0,-0.0060839974321424,60.0,-0.1705438643693924,-0.0,-7.5748729955194e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,9.11606111912988e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.599662007531153e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,7.090284634614363e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.599650365998968e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,0.0004553660401143,287.4952087402344,294.1499938964844,286.610107421875,284.1204528808594,288.8635559082031,287.0622253417969,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713847539387,2.5181046137134903e-09,0.0009713821928016,-0.0056486697867512,0.0,0.0,0.0,-0.0060611451044678,60.0,-0.1911442726850509,-0.0,-7.568728221940546e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,9.112556290347128e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.595970914233476e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,7.08755906089209e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.595959272701292e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0004551909805741,287.49224853515625,294.1499938964844,286.5790405273437,284.1040344238281,288.8439025878906,287.0433044433594,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107697173,2.474384253048356e-09,0.0009710083249956,-0.0055341068655252,0.0,0.0,0.0,-0.0060394708998501,60.0,-0.2119737863540649,-0.0,-7.562902482050049e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.106160723604262e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.589236287865788e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.082584488671273e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.589224646333604e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004548715078271,287.48638916015625,294.1499938964844,286.5155029296875,284.0718688964844,288.80438232421875,287.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703283431008,2.3945880833764477e-09,0.0009703259565867,-0.0053250133059918,0.0,0.0,0.0,-0.005999912507832,60.0,-0.254382312297821,-0.0,-7.552275604894022e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.106160723604262e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.589236287865788e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.082584488671273e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.589224646333604e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004548715078271,287.48638916015625,294.1499938964844,286.5155029296875,284.0718688964844,288.80438232421875,287.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703283431008,2.3945880833764477e-09,0.0009703259565867,-0.0053250133059918,0.0,0.0,0.0,-0.005999912507832,60.0,-0.254382312297821,-0.0,-7.552275604894022e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.100492025027052e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.583267092239112e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.078175258357078e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.583255450706928e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0004545883566606,287.4806213378906,294.1499938964844,286.45001220703125,284.0406494140625,288.764404296875,286.9669189453125,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233908809,2.3238566626559987e-09,0.0009697210625745,-0.0051396712660789,0.0,0.0,0.0,-0.0059648472815752,60.0,-0.2981164157390594,-0.0,-7.542862334730671e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.100492025027052e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.583267092239112e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.078175258357078e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.583255450706928e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0004545883566606,287.4806213378906,294.1499938964844,286.45001220703125,284.0406494140625,288.764404296875,286.9669189453125,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233908809,2.3238566626559987e-09,0.0009697210625745,-0.0051396712660789,0.0,0.0,0.0,-0.0059648472815752,60.0,-0.2981164157390594,-0.0,-7.542862334730671e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.094697452383116e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.577164018992336e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.073667802615091e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.577153105055912e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0004542988899629,287.474853515625,294.1499938964844,286.3788146972656,284.008544921875,288.7239685058594,286.92803955078125,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.251548725240582e-09,0.0009691027808003,-0.0049501983448863,0.0,0.0,0.0,-0.0059290011413395,60.0,-0.3440311253070831,-0.0,-7.533245138802158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.094697452383116e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.577164018992336e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.073667802615091e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.577153105055912e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0004542988899629,287.474853515625,294.1499938964844,286.3788146972656,284.008544921875,288.7239685058594,286.92803955078125,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105050899,2.251548725240582e-09,0.0009691027808003,-0.0049501983448863,0.0,0.0,0.0,-0.0059290011413395,60.0,-0.3440311253070831,-0.0,-7.533245138802158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.088007209356874e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.570119436830282e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.068464765325189e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.57010852289386e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0004539647197816,287.4691772460937,294.1499938964844,286.2987670898437,283.973876953125,288.68292236328125,286.8885803222656,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913085609,2.168092816390299e-09,0.0009683891548775,-0.0047315126284956,0.0,0.0,0.0,-0.0058876285329461,60.0,-0.3947252631187439,-0.0,-7.522152856154207e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.088007209356874e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.570119436830282e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.068464765325189e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.57010852289386e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0004539647197816,287.4691772460937,294.1499938964844,286.2987670898437,283.973876953125,288.68292236328125,286.8885803222656,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913085609,2.168092816390299e-09,0.0009683891548775,-0.0047315126284956,0.0,0.0,0.0,-0.0058876285329461,60.0,-0.3947252631187439,-0.0,-7.522152856154207e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.084653720492496e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.56658841460012e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,7.065856334520504e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.566577500663698e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.0004537971981335,287.4663391113281,294.1499938964844,286.255615234375,283.95556640625,288.6621398925781,286.8685913085937,286.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680335060693,2.1262580585101887e-09,0.0009680313523858,-0.0046218894422054,0.0,0.0,0.0,-0.0058668889105319,60.0,-0.4220804870128631,-0.0,-7.516594990875093e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.081519965548068e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.563288040226324e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.063418888719752e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.563277126289904e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,0.0004536406777333,287.4635314941406,294.1499938964844,286.21051025390625,283.9366455078125,288.64117431640625,286.8484191894531,286.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676991030573,2.087160666519594e-09,0.0009676970075815,-0.0045194393023848,0.0,0.0,0.0,-0.0058475066907703,60.0,-0.4506886601448059,-0.0,-7.511403765647628e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.076653805095702e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.558163583278656e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.059633935568854e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.558152669342236e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0004533976025413,287.4579467773437,294.1499938964844,286.11474609375,283.8970031738281,288.5986328125,286.8071594238281,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671796578913,2.026430800938783e-09,0.0009671776206232,-0.0043603032827377,0.0,0.0,0.0,-0.0058173998259007,60.0,-0.5115869641304016,-0.0,-7.50334265831043e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.076653805095702e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.558163583278656e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.059633935568854e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.558152669342236e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0004533976025413,287.4579467773437,294.1499938964844,286.11474609375,283.8970031738281,288.5986328125,286.8071594238281,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671796578913,2.026430800938783e-09,0.0009671776206232,-0.0043603032827377,0.0,0.0,0.0,-0.0058173998259007,60.0,-0.5115869641304016,-0.0,-7.50334265831043e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.0749395894818e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.556358418194576e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.058300252538174e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.556347504258156e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0004533119499683,287.452392578125,294.1499938964844,286.0120849609375,283.8550109863281,288.5551452636719,286.7637023925781,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669960127212,2.004969967828174e-09,0.000966993975453,-0.0043040672317147,0.0,0.0,0.0,-0.005806759931147,60.0,-0.5775033831596375,-0.0,-7.500494803025506e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.0749395894818e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.556358418194576e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.058300252538174e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.556347504258156e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0004533119499683,287.452392578125,294.1499938964844,286.0120849609375,283.8550109863281,288.5551452636719,286.7637023925781,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669960127212,2.004969967828174e-09,0.000966993975453,-0.0043040672317147,0.0,0.0,0.0,-0.005806759931147,60.0,-0.5775033831596375,-0.0,-7.500494803025506e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.077405411517248e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.558954479871318e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.060218194965273e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.558944293530658e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,0.0004534351464826,287.4468994140625,294.1499938964844,285.9032287597656,283.81072998046875,288.5105895996094,286.7164001464844,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672577725723,2.0355945817840393e-09,0.0009672557353042,-0.0043843165040016,0.0,0.0,0.0,-0.0058219414204359,60.0,-0.6479683518409729,-0.0,-7.504558396931317e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.077405411517248e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.558954479871318e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.060218194965273e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.558944293530658e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,0.0004534351464826,287.4468994140625,294.1499938964844,285.9032287597656,283.81072998046875,288.5105895996094,286.7164001464844,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672577725723,2.0355945817840393e-09,0.0009672557353042,-0.0043843165040016,0.0,0.0,0.0,-0.0058219414204359,60.0,-0.6479683518409729,-0.0,-7.504558396931317e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.084212069865316e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.566122753312813e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.065512181725353e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.56611183937639e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.00045377513743,287.4414367675781,294.1499938964844,285.7888488769531,283.76434326171875,288.4647521972656,286.66241455078125,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679821087047,2.120302378116889e-09,0.0009679800132289,-0.0046062837354838,0.0,0.0,0.0,-0.005863934289664,60.0,-0.722801923751831,-0.0,-7.515804156810192e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.084212069865316e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.566122753312813e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.065512181725353e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.56611183937639e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.00045377513743,287.4414367675781,294.1499938964844,285.7888488769531,283.76434326171875,288.4647521972656,286.66241455078125,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679821087047,2.120302378116889e-09,0.0009679800132289,-0.0046062837354838,0.0,0.0,0.0,-0.005863934289664,60.0,-0.722801923751831,-0.0,-7.515804156810192e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.088947263080628e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.57110823947005e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,7.069194543873891e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.57109805312939e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.0004540116642601,287.438720703125,294.1499938964844,285.7297668457031,283.7403564453125,288.4413452148437,286.6322937011719,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684862452559,2.179248781430942e-09,0.0009684840333648,-0.004760745447129,0.0,0.0,0.0,-0.005893156863749,60.0,-0.7616851329803467,-0.0,-7.523635048301004e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.094169945456088e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.576608135830612e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,7.07325671100989e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.576597949489952e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0004542725801002,287.43603515625,294.1499938964844,285.6695556640625,283.71588134765625,288.41766357421875,286.6000671386719,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690422448329,2.244274099894028e-09,0.0009690400329418,-0.0049311365000903,0.0,0.0,0.0,-0.0059253922663629,60.0,-0.8013619780540466,-0.0,-7.532277379596054e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.1049907496199e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.588003013050184e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.081672811182216e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.587992826709524e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0004548130673356,287.4306640625,294.1499938964844,285.5460510253906,283.66552734375,288.3692321777344,286.52813720703125,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701944654807,2.3789941128171677e-09,0.0009701920789666,-0.0052841519936919,0.0,0.0,0.0,-0.0059921788051724,60.0,-0.8832109570503235,-0.0,-7.550200109562867e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.1049907496199e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.588003013050184e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.081672811182216e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.587992826709524e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0004548130673356,287.4306640625,294.1499938964844,285.5460510253906,283.66552734375,288.3692321777344,286.52813720703125,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701944654807,2.3789941128171677e-09,0.0009701920789666,-0.0052841519936919,0.0,0.0,0.0,-0.0059921788051724,60.0,-0.8832109570503235,-0.0,-7.550200109562867e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
