time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.114396380027756e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.59790704655461e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,7.088988058967516e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.597897587809712e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004552829195745,287.4253234863281,294.1499938964844,285.4189758300781,283.6134338378906,288.3194580078125,286.44708251953125,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960866706891242e-09,0.0009711934253573,-0.0055909752845764,0.0,0.0,0.0,-0.0060502272099256,60.0,-0.9677368998527528,-0.0,-7.565794390984595e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.114396380027756e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.59790704655461e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,7.088988058967516e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.597897587809712e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004552829195745,287.4253234863281,294.1499938964844,285.4189758300781,283.6134338378906,288.3194580078125,286.44708251953125,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960866706891242e-09,0.0009711934253573,-0.0055909752845764,0.0,0.0,0.0,-0.0060502272099256,60.0,-0.9677368998527528,-0.0,-7.565794390984595e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.605512605048716e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.094605098245665e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.605502418708056e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.000455643661553,287.4200439453125,294.1499938964844,285.2890014648437,283.5596923828125,288.26837158203125,286.35797119140625,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972547208825e-09,0.0009719621157273,-0.0058265072293579,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0543941259384155,-0.0,-7.577776273137715e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.605512605048716e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.094605098245665e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.605502418708056e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.000455643661553,287.4200439453125,294.1499938964844,285.2890014648437,283.5596923828125,288.26837158203125,286.35797119140625,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972547208825e-09,0.0009719621157273,-0.0058265072293579,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0543941259384155,-0.0,-7.577776273137715e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.120182949118316e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.093488238751888e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.60399120231159e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004555719788186,287.414794921875,294.1499938964844,285.1568298339844,283.5045166015625,288.2158203125,286.2625732421875,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567999812796984e-09,0.0009718091459944,-0.0057794116437435,0.0,0.0,0.0,-0.0060858814977109,60.0,-1.142470121383667,-0.0,-7.575379612489996e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.120182949118316e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.093488238751888e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.60399120231159e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004555719788186,287.414794921875,294.1499938964844,285.1568298339844,283.5045166015625,288.2158203125,286.2625732421875,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567999812796984e-09,0.0009718091459944,-0.0057794116437435,0.0,0.0,0.0,-0.0060858814977109,60.0,-1.142470121383667,-0.0,-7.575379612489996e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.11255192477256e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.595965093467385e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,7.087553240125999e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.595955634722486e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0004551908059511,287.4122009277344,294.1499938964844,285.090087890625,283.4764709472656,288.18902587890625,286.21630859375,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.18622887134552,-0.0,-7.56270139845583e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.105577191803604e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.588620014255866e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,7.082128286128864e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.588610555510968e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,0.0004548423748929,287.4096069335937,294.1499938964844,285.0230407714844,283.4481201171875,288.1618957519531,286.1714782714844,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2299736738204956,-0.0,-7.551123104576618e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,7.069532875902951e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,0.0004540334630291,287.40447998046875,294.1499938964844,284.88836669921875,283.39068603515625,288.1067810058594,286.08642578125,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3174142837524414,-0.0,-7.524275247305924e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,7.069532875902951e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,0.0004540334630291,287.40447998046875,294.1499938964844,284.88836669921875,283.39068603515625,288.1067810058594,286.08642578125,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3174142837524414,-0.0,-7.524275247305924e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.07153298612684e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0004531417798716,287.3994140625,294.1499938964844,284.7534484863281,283.3324279785156,288.0503845214844,286.0098571777344,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4045474529266355,-0.0,-7.494739406865848e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.07153298612684e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0004531417798716,287.3994140625,294.1499938964844,284.7534484863281,283.3324279785156,288.0503845214844,286.0098571777344,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4045474529266355,-0.0,-7.494739406865848e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,9.05589186004363e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.536298603052272e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,7.043483492452651e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.000452360487543,287.3943786621094,294.1499938964844,284.6189270019531,283.27362060546875,287.9927062988281,285.9423217773437,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4913004636764526,-0.0,-7.468904783536345e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,9.05589186004363e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.536298603052272e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,7.043483492452651e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.000452360487543,287.3943786621094,294.1499938964844,284.6189270019531,283.27362060546875,287.9927062988281,285.9423217773437,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4913004636764526,-0.0,-7.468904783536345e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.049788786796852e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.529871749691664e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,7.038736657705158e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.529863018542528e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,0.0004520556540228,287.3916015625,294.1499938964844,284.5440368652344,283.24053955078125,287.9598999023437,285.90740966796875,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.69053004928088e-09,0.0009643054218031,-0.0034801063593477,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5398176908493042,-0.0,-7.458835682427889e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.046872582985088e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.526800567982718e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,7.036468014121056e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.52679110923782e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004519099602475,287.3894348144531,294.1499938964844,284.4854736328125,283.2145080566406,287.9338684082031,285.8805847167969,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941272325,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5779707431793213,-0.0,-7.454023176478587e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.045891783898696e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.525767382001504e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,7.035705493763089e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.525758650852369e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.000451860949397,287.386962890625,294.1499938964844,284.4193725585937,283.1849060058594,287.9039306640625,285.8501892089844,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641890845505145e-09,0.0009638891788199,-0.0033526516053825,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6214041709899902,-0.0,-7.452401717955581e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.047245112014934e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.527192742098124e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,7.036758324829862e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,9.527184010948986e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,0.0004519285575952,287.384521484375,294.1499938964844,284.3537902832031,283.1553649902344,287.87371826171875,285.8188171386719,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658711945573543e-09,0.0009640328935347,-0.0033967301715165,0.0,0.0,0.0,-0.0056351041421294,60.0,-1.664924383163452,-0.0,-7.454626427261246e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.055843838723376e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.536247671348974e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,7.043445657473058e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.536238940199836e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0004523581010289,287.379638671875,294.1499938964844,284.2244873046875,283.0964660644531,287.8124084472656,285.75,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657596496079007e-09,0.0009649480925872,-0.0036772401072084,0.0,0.0,0.0,-0.005688170902431,60.0,-1.752091407775879,-0.0,-7.46879180724136e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.055843838723376e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.536247671348974e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,7.043445657473058e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.536238940199836e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0004523581010289,287.379638671875,294.1499938964844,284.2244873046875,283.0964660644531,287.8124084472656,285.75,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657596496079007e-09,0.0009649480925872,-0.0036772401072084,0.0,0.0,0.0,-0.005688170902431,60.0,-1.752091407775879,-0.0,-7.46879180724136e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.067774226423352e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.548811067361385e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,7.052724686218426e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.548802336212248e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0004529540310613,287.37481689453125,294.1499938964844,284.0982360839844,283.0381774902344,287.7498474121094,285.6687927246094,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143189255999e-09,0.0009662184747867,-0.0040665259584784,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.838711261749268,-0.0,-7.48847313047918e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.067774226423352e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.548811067361385e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,7.052724686218426e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.548802336212248e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0004529540310613,287.37481689453125,294.1499938964844,284.0982360839844,283.0381774902344,287.7498474121094,285.6687927246094,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143189255999e-09,0.0009662184747867,-0.0040665259584784,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.838711261749268,-0.0,-7.48847313047918e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.076407150132582e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.557901648804544e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.059439667500556e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.557892917655408e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.000453385291621,287.3700256347656,294.1499938964844,283.9757385253906,282.98077392578125,287.6861267089844,285.57568359375,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021798950480047e-09,0.0009671376901678,-0.0043481662869453,0.0,0.0,0.0,-0.0058151022531092,60.0,-1.9231507778167725,-0.0,-7.502728038844e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.076407150132582e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.557901648804544e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.059439667500556e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.557892917655408e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.000453385291621,287.3700256347656,294.1499938964844,283.9757385253906,282.98077392578125,287.6861267089844,285.57568359375,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021798950480047e-09,0.0009671376901678,-0.0043481662869453,0.0,0.0,0.0,-0.0058151022531092,60.0,-1.9231507778167725,-0.0,-7.502728038844e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.079070150619371e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.560706530464812e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.061510405037552e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.560697799315676e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004535183252301,287.3652648925781,294.1499938964844,283.85760498046875,282.9245910644531,287.6214599609375,285.4765930175781,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548964752009624e-09,0.0009674209286458,-0.0044348943047225,0.0,0.0,0.0,-0.0058315112255513,60.0,-2.00418758392334,-0.0,-7.507120614036469e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.079070150619371e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.560706530464812e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.061510405037552e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.560697799315676e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004535183252301,287.3652648925781,294.1499938964844,283.85760498046875,282.9245910644531,287.6214599609375,285.4765930175781,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548964752009624e-09,0.0009674209286458,-0.0044348943047225,0.0,0.0,0.0,-0.0058315112255513,60.0,-2.00418758392334,-0.0,-7.507120614036469e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.078841685550287e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,9.560465696267784e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,7.061332871671766e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.560456965118648e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,0.0004535068874247,287.3629150390625,294.1499938964844,283.8003845214844,282.8970947265625,287.5887451171875,285.42633056640625,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0430915355682373,-0.0,-7.506736920959156e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.078426228370516e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.56002768361941e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,7.061009091557935e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.560018952470271e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0004534861072897,287.3605651855469,294.1499938964844,283.7445373535156,282.8699951171875,287.55584716796875,285.3760681152344,286.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.081008195877075,-0.0,-7.50604414179179e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.078533912543207e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.560141188558192e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,7.06109349266626e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.560133185004815e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,0.0004534915206022,287.3558959960937,294.1499938964844,283.6371765136719,282.8173217773437,287.48956298828125,285.2754211425781,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.15419602394104,-0.0,-7.506212540420165e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.078533912543207e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.560141188558192e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,7.06109349266626e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.560133185004815e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,0.0004534915206022,287.3558959960937,294.1499938964844,283.6371765136719,282.8173217773437,287.48956298828125,285.2754211425781,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.15419602394104,-0.0,-7.506212540420165e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.082632459467276e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.564457286614925e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.064280362101272e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.564448555465788e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.0004536962660495,287.35125732421875,294.1499938964844,283.5361633300781,282.7669677734375,287.422607421875,285.1718139648437,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990389426600582e-09,0.0009677984635345,-0.0045505645684897,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.223921775817871,-0.0,-7.51298045997828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.082632459467276e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.564457286614925e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.064280362101272e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.564448555465788e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.0004536962660495,287.35125732421875,294.1499938964844,283.5361633300781,282.7669677734375,287.422607421875,285.1718139648437,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990389426600582e-09,0.0009677984635345,-0.0045505645684897,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.223921775817871,-0.0,-7.51298045997828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.074443369172512e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.555833094054832e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.057910988805816e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.555825090501456e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0004532871826086,287.3467102050781,294.1499938964844,283.4422302246094,282.71923828125,287.3551330566406,285.0712280273437,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996931064951468e-09,0.0009669256396591,-0.0042830016463994,0.0,0.0,0.0,-0.0058027771301567,60.0,-2.287736892700196,-0.0,-7.499428278379129e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.074443369172512e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.555833094054832e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.057910988805816e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.555825090501456e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0004532871826086,287.3467102050781,294.1499938964844,283.4422302246094,282.71923828125,287.3551330566406,285.0712280273437,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996931064951468e-09,0.0009669256396591,-0.0042830016463994,0.0,0.0,0.0,-0.0058027771301567,60.0,-2.287736892700196,-0.0,-7.499428278379129e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.067871724255384e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.548912930767985e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.052799628581852e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.548904927214608e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0004529589205048,287.34381103515625,294.1499938964844,283.3860778808594,282.6902770996094,287.311767578125,285.0122985839844,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.9150006025370203e-09,0.0009662248776294,-0.0040683117695152,0.0,0.0,0.0,-0.0057621598243713,60.0,-2.325040340423584,-0.0,-7.48856336940662e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.065563062904404e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.546481305733324e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.051003922242671e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.546473302179947e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.0004528435820247,287.3421630859375,294.1499938964844,283.35595703125,282.674560546875,287.287353515625,284.9804077148437,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.8862087447502063e-09,0.0009659786010161,-0.0039928653277456,0.0,0.0,0.0,-0.0057478859089314,60.0,-2.3451743125915527,-0.0,-7.484747044372855e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.06265340745449e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.54341739998199e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,7.04874109942466e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.543409396428616e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.0004526982374954,287.3399353027344,294.1499938964844,283.31591796875,282.6534729003906,287.2533874511719,284.9375915527344,286.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499189957665862e-09,0.0009656682959757,-0.0038977714721113,0.0,0.0,0.0,-0.0057298955507576,60.0,-2.372016191482544,-0.0,-7.479938091137228e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.059925650944932e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.540545579511672e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.046619430184364e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.540537575958297e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0004525620024651,287.33770751953125,294.1499938964844,283.278076171875,282.63330078125,287.2193908691406,284.8962097167969,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159004300244421e-09,0.0009653773740865,-0.00380862923339,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.397523164749145,-0.0,-7.47543182910704e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.535159188089892e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004523064999375,287.333251953125,294.1499938964844,283.2091979980469,282.5957946777344,287.1513671875,284.8172607421875,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520984663121902e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444577693939209,-0.0,-7.46698347597885e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
