time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.535159188089892e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004523064999375,287.333251953125,294.1499938964844,283.2091979980469,282.5957946777344,287.1513671875,284.8172607421875,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520984663121902e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444577693939209,-0.0,-7.46698347597885e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.52999253058806e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.529984527034684e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0004520614165812,287.3288879394531,294.1499938964844,283.1499938964844,282.5624389648437,287.0835266113281,284.7437744140625,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485266923904419,-0.0,-7.45888399933392e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.52999253058806e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.529984527034684e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0004520614165812,287.3288879394531,294.1499938964844,283.1499938964844,282.5624389648437,287.0835266113281,284.7437744140625,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485266923904419,-0.0,-7.45888399933392e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.035026646917686e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004518174973782,287.32452392578125,294.1499938964844,283.09649658203125,282.5314636230469,287.0158996582031,284.6754150390625,286.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520954132080078,-0.0,-7.450826444710401e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.035026646917686e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004518174973782,287.32452392578125,294.1499938964844,283.09649658203125,282.5314636230469,287.0158996582031,284.6754150390625,286.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520954132080078,-0.0,-7.450826444710401e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.040211443789305e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004515772161539,287.3202209472656,294.1499938964844,283.04425048828125,282.5008850097656,286.9485778808594,284.6119689941406,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5543007850646973,-0.0,-7.442895366693848e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.040211443789305e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004515772161539,287.3202209472656,294.1499938964844,283.04425048828125,282.5008850097656,286.9485778808594,284.6119689941406,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5543007850646973,-0.0,-7.442895366693848e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.038022835738956e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.517480793874712e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,7.029583503026515e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.517472790321337e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0004514679312705,287.3180847167969,294.1499938964844,283.01861572265625,282.4857482910156,286.9150390625,284.58203125,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684646693715e-09,0.0009630409767851,-0.003092688973993,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5705349445343018,-0.0,-7.439287941224394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.036365372594446e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.515735291643068e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.028294203337282e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,0.0004513851308729,287.31597900390625,294.1499938964844,282.9932556152344,282.470703125,286.8815612792969,284.552978515625,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521997194942059e-09,0.0009628640254959,-0.0030384790152311,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.586606979370117,-0.0,-7.436554483319925e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.036035044118762e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.515386773273347e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.02803663443774e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.515379497315736e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004513685998972,287.3137512207031,294.1499938964844,282.9668884277344,282.4549560546875,286.84637451171875,284.522705078125,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.51784085300477e-09,0.0009628284024074,-0.0030275876633822,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.6035380363464355,-0.0,-7.436005233785181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.034079994307832e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.513328404864296e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.026516686892137e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.000451270956546,287.311767578125,294.1499938964844,282.9435119628906,282.4408874511719,286.8148498535156,284.4963073730469,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.493451140532897e-09,0.0009626199607737,-0.0029636761173605,0.0,0.0,0.0,-0.0055531780235469,60.0,-2.6184887886047363,-0.0,-7.432783633021246e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.023232269100844e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004507290723267,287.3075866699219,294.1499938964844,282.8949584960937,282.4114074707031,286.7484741210937,284.4466552734375,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358227530445788e-09,0.0009614638984203,-0.0026093309279531,0.0,0.0,0.0,-0.0054861432872712,60.0,-2.648207187652588,-0.0,-7.414935510041688e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.023232269100844e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004507290723267,287.3075866699219,294.1499938964844,282.8949584960937,282.4114074707031,286.7484741210937,284.4466552734375,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358227530445788e-09,0.0009614638984203,-0.0026093309279531,0.0,0.0,0.0,-0.0054861432872712,60.0,-2.648207187652588,-0.0,-7.414935510041688e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004503026721067,287.303466796875,294.1499938964844,282.84765625,282.3822326660156,286.6824951171875,284.4060363769531,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518079905987634e-09,0.0009605537052266,-0.0023304647766053,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676387548446656,-0.0,-7.400903712095896e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004503026721067,287.303466796875,294.1499938964844,282.84765625,282.3822326660156,286.6824951171875,284.4060363769531,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518079905987634e-09,0.0009605537052266,-0.0023304647766053,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676387548446656,-0.0,-7.400903712095896e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.00945597095415e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.487397619523108e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.007364183664322e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.487390343565494e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004500409413594,287.3005065917969,294.1499938964844,282.8143310546875,282.3614501953125,286.6352233886719,284.3805236816406,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6964316368103027,-0.0,-7.392295486852164e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.007338667288424e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.485160990152508e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,0.0004499351780395,287.2993469238281,294.1499938964844,282.8015441894531,282.3533935546875,286.61688232421875,284.3714294433594,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.160074813988387e-09,0.0009597692405804,-0.0020900827366858,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704134225845337,-0.0,-7.388819511788824e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.00384402484633e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.481488086748868e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.002999336691573e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.481480810791254e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004497606132645,287.2973937988281,294.1499938964844,282.7789306640625,282.3390808105469,286.584716796875,284.35693359375,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422625298611,1.099341617738503e-09,0.0009422614239156,-0.0019479229813441,0.0,0.0,0.0,-0.0052724070847034,60.0,-2.6985905170440674,-0.0,-7.383082589740297e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.006672189570963e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.484466136200354e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,7.005198858678341e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.48445886024274e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004499018832575,287.2977294921875,294.1499938964844,282.7566223144531,282.3248291015625,286.5555114746094,284.3431701660156,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544251857325,9.461093020135536e-10,0.0007544241962023,-0.0017329108668491,0.0,0.0,0.0,-0.0042588538490235,60.0,-2.564767360687256,-0.0,-7.38771746000566e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.002917067846283e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.480511653237043e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.002278289292008e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.48050437727943e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004497143090702,287.2964782714844,294.1499938964844,282.7128601074219,282.2965393066406,286.5064392089844,284.3199157714844,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861982936039,7.311803384979495e-10,0.0005861975369043,-0.0013360870070755,0.0,0.0,0.0,-0.0033159495797008,60.0,-2.105509996414185,-0.0,-7.38155208068747e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.002917067846283e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.480511653237043e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.002278289292008e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.48050437727943e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004497143090702,287.2964782714844,294.1499938964844,282.7128601074219,282.2965393066406,286.5064392089844,284.3199157714844,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861982936039,7.311803384979495e-10,0.0005861975369043,-0.0013360870070755,0.0,0.0,0.0,-0.0033159495797008,60.0,-2.105509996414185,-0.0,-7.38155208068747e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,3.310357715236023e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,3.485968409222551e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,2.574726022430696e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,3.485965862637386e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.0001653592044021,287.2967224121094,294.1499938964844,282.6703186035156,282.2684936523437,286.4736633300781,284.30377197265625,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864143847953,5.750752651856317e-10,0.0004864138318225,-0.0010254684602841,0.0,0.0,0.0,-0.0027194125577807,60.0,-1.6214840412139893,-0.0,-9.98000615481942e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,3.310357715236023e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,3.485968409222551e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,2.574726022430696e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,3.485965862637386e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.0001653592044021,287.2967224121094,294.1499938964844,282.6703186035156,282.2684936523437,286.4736633300781,284.30377197265625,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864143847953,5.750752651856317e-10,0.0004864138318225,-0.0010254684602841,0.0,0.0,0.0,-0.0027194125577807,60.0,-1.6214840412139893,-0.0,-9.98000615481942e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,3.371544153196737e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,3.550401015672833e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,2.6223156964988448e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,3.550398469087668e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.0001684156013652,287.3051452636719,294.1499938964844,282.62890625,282.2406921386719,286.4534912109375,284.30291748046875,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616862813942,4.5177270258101027e-10,0.0003616858157329,-0.0008260322501882,0.0,0.0,0.0,-0.0020369065459817,60.0,-1.2161692380905151,-0.0,-1.0352340318320332e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,3.371544153196737e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,3.550401015672833e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,2.6223156964988448e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,3.550398469087668e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.0001684156013652,287.3051452636719,294.1499938964844,282.62890625,282.2406921386719,286.4534912109375,284.30291748046875,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616862813942,4.5177270258101027e-10,0.0003616858157329,-0.0008260322501882,0.0,0.0,0.0,-0.0020369065459817,60.0,-1.2161692380905151,-0.0,-1.0352340318320332e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,2.009225136134773e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,2.1158122763154097e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,1.5627327229594812e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,2.115810821123887e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0001003649522317,287.3082580566406,294.1499938964844,282.5886535644531,282.21307373046875,286.443115234375,284.2922668457031,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003915331617463,4.4549916533576095e-10,0.0003915327251888,-0.0007796921418048,0.0,0.0,0.0,-0.0021782831754535,60.0,-0.8534660339355469,-0.0,-3.6765277489081427e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,2.009225136134773e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,2.1158122763154097e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,1.5627327229594812e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,2.115810821123887e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0001003649522317,287.3082580566406,294.1499938964844,282.5886535644531,282.21307373046875,286.443115234375,284.2922668457031,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003915331617463,4.4549916533576095e-10,0.0003915327251888,-0.0007796921418048,0.0,0.0,0.0,-0.0021782831754535,60.0,-0.8534660339355469,-0.0,-3.6765277489081427e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,3.0905077437637374e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,3.2544558052904904e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,2.4037313778535463e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,3.2544532587053254e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0001543772523291,287.3193664550781,294.1499938964844,282.5689697265625,282.1993408203125,286.433837890625,284.2953796386719,286.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293906047474,4.1196435152102135e-10,0.00032939016819,-0.0007536711054854,0.0,0.0,0.0,-0.0018553525442257,60.0,-0.9762680530548096,-0.0,-8.698417097718902e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,3.0464098017546348e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,3.208018097211607e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,2.3694328774581663e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,3.2080159144243225e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.0001521744561614,287.32159423828125,294.1499938964844,282.549560546875,282.1856689453125,286.4278869628906,284.2943725585937,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003258525975979,4.0724995598040437e-10,0.0003258521901443,-0.0007448149262927,0.0,0.0,0.0,-0.0018352465704083,60.0,-0.974139392375946,-0.0,-8.451953803501056e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,2.8916447263327427e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,3.0450431950157508e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,2.2490597984869964e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,3.0450408303295266e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0001444436202291,287.3258361816406,294.1499938964844,282.5115966796875,282.1584167480469,286.4160461425781,284.29327392578125,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077926812693,3.850524343818051e-10,0.0003077923029195,-0.000704517122358,0.0,0.0,0.0,-0.0017337596509605,60.0,-0.9554532766342164,-0.0,-7.615006403227653e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,2.8916447263327427e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,3.0450431950157508e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,2.2490597984869964e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,3.0450408303295266e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0001444436202291,287.3258361816406,294.1499938964844,282.5115966796875,282.1584167480469,286.4160461425781,284.29327392578125,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077926812693,3.850524343818051e-10,0.0003077923029195,-0.000704517122358,0.0,0.0,0.0,-0.0017337596509605,60.0,-0.9554532766342164,-0.0,-7.615006403227653e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,2.5738463591551408e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,2.710385888349265e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,2.001882967306301e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,2.710383887460921e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0001285689359065,287.330322265625,294.1499938964844,282.4747314453125,282.1313171386719,286.4063720703125,284.29412841796875,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274254794931,3.430239425838977e-10,0.000274254445685,-0.0006275614141486,0.0,0.0,0.0,-0.0015448000049218,60.0,-0.8869929909706116,-0.0,-6.033169963615137e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,2.5738463591551408e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,2.710385888349265e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,2.001882967306301e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,2.710383887460921e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0001285689359065,287.330322265625,294.1499938964844,282.4747314453125,282.1313171386719,286.4063720703125,284.29412841796875,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274254794931,3.430239425838977e-10,0.000274254445685,-0.0006275614141486,0.0,0.0,0.0,-0.0015448000049218,60.0,-0.8869929909706116,-0.0,-6.033169963615137e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,2.025585126830265e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,2.1330399249563925e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,1.5754570995341055e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,2.1330384697648697e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,0.0001011821586871,287.3343505859375,294.1499938964844,282.4389953613281,282.1043395996094,286.3994445800781,284.2971496582031,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182028983952,2.723271330662413e-10,0.0002182026219088,-0.0004977500648237,0.0,0.0,0.0,-0.0012287133140489,60.0,-0.7692214250564575,-0.0,-3.736639886398052e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,2.025585126830265e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,2.1330399249563925e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,1.5754570995341055e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,2.1330384697648697e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,0.0001011821586871,287.3343505859375,294.1499938964844,282.4389953613281,282.1043395996094,286.3994445800781,284.2971496582031,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182028983952,2.723271330662413e-10,0.0002182026219088,-0.0004977500648237,0.0,0.0,0.0,-0.0012287133140489,60.0,-0.7692214250564575,-0.0,-3.736639886398052e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,1.5616582459188066e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,1.644502299313899e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.2146246263000648e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,1.644501207920257e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,7.80080517870374e-05,287.3369140625,294.1499938964844,282.4112243652344,282.0828552246094,286.396484375,284.30029296875,286.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166817830177,2.0854354354504776e-10,0.0001668176264502,-0.0003814469382632,0.0,0.0,0.0,-0.0009395738015882,60.0,-0.6097841262817383,-0.0,-2.2210187022864147e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,1.4507077139569446e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,1.5276660633389838e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.1283296771580352e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,1.5276649719453417e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,7.246584573294967e-05,287.33740234375,294.1499938964844,282.4043884277344,282.0774841308594,286.3959655761719,284.30108642578125,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550198066979,1.93781130031212e-10,0.000155019617523,-0.0003544343053363,0.0,0.0,0.0,-0.0008731151465326,60.0,-0.5766134262084961,-0.0,-1.9166381814983424e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,1.2499184776970653e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,1.3162251889298204e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.721600690681951e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,1.3162242794351188e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,6.243601092137396e-05,287.3383483886719,294.1499938964844,282.3874816894531,282.0640869140625,286.3949584960937,284.3028564453125,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245310704689,1.5791311314128365e-10,0.0001245309103978,-0.0002906254667323,0.0,0.0,0.0,-0.000702770310454,60.0,-0.4907824695110321,-0.0,-1.4227992117810118e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.689282705949154e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.0203288184129631e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,7.536118573625572e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.020328090817202e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,4.839997200178914e-05,287.3388671875,294.1499938964844,282.370849609375,282.0507202148437,286.3943786621094,284.3042297363281,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032445215969,1.2913274616277448e-10,0.0001032443906296,-0.0002362478408031,0.0,0.0,0.0,-0.000581546803005,60.0,-0.409501701593399,-0.0,-8.549949082059524e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
