time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,6.20067612544517e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,6.529614893224789e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,4.822754362976411e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,6.529609891003929e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,3.097365697612986e-05,287.3397216796875,294.1499938964844,282.33837890625,282.0240173339844,286.393798828125,284.3060607910156,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.60714358673431e-05,8.263865286517458e-11,6.607135583180934e-05,-0.0001511871087132,0.0,0.0,0.0,-0.0003721614484675,60.0,-0.2726333439350128,-0.0,-3.5015337851440604e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,6.20067612544517e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,6.529614893224789e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,4.822754362976411e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,6.529609891003929e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,3.097365697612986e-05,287.3397216796875,294.1499938964844,282.33837890625,282.0240173339844,286.393798828125,284.3060607910156,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.60714358673431e-05,8.263865286517458e-11,6.607135583180934e-05,-0.0001511871087132,0.0,0.0,0.0,-0.0003721614484675,60.0,-0.2726333439350128,-0.0,-3.5015337851440604e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,4.096285010746215e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,4.313587851356715e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,3.1860033686825773e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,4.31358512287261e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,2.0461789972614497e-05,287.340087890625,294.1499938964844,282.3070068359375,281.9973449707031,286.3935546875,284.3069152832031,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.364803680800833e-05,5.459265331464458e-11,4.364798223832622e-05,-9.987706289393829e-05,0.0,0.0,0.0,-0.000245856877882,60.0,-0.1791060864925384,-0.0,-1.5281308163306306e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,4.096285010746215e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,4.313587851356715e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,3.1860033686825773e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,4.31358512287261e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,2.0461789972614497e-05,287.340087890625,294.1499938964844,282.3070068359375,281.9973449707031,286.3935546875,284.3069152832031,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.364803680800833e-05,5.459265331464458e-11,4.364798223832622e-05,-9.987706289393829e-05,0.0,0.0,0.0,-0.000245856877882,60.0,-0.1791060864925384,-0.0,-1.5281308163306306e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,2.9454040486598387e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,3.101654328929726e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,2.2908727714821e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,3.101652055192972e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,1.471290124754887e-05,287.3402099609375,294.1499938964844,282.2767028808594,281.970703125,286.3934631347656,284.30731201171875,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.138474858133122e-05,3.925439487351135e-11,3.1384708563564345e-05,-7.181578257586807e-05,0.0,0.0,0.0,-0.0001767812645994,60.0,-0.1246553212404251,-0.0,-7.900780030212218e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,2.9454040486598387e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,3.101654328929726e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,2.2908727714821e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,3.101652055192972e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,1.471290124754887e-05,287.3402099609375,294.1499938964844,282.2767028808594,281.970703125,286.3934631347656,284.30731201171875,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.138474858133122e-05,3.925439487351135e-11,3.1384708563564345e-05,-7.181578257586807e-05,0.0,0.0,0.0,-0.0001767812645994,60.0,-0.1246553212404251,-0.0,-7.900780030212218e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.194479520767345e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,2.3108941604732536e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.7068196029867977e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.310892568857525e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.0961878615489695e-05,287.3402709960937,294.1499938964844,282.2474365234375,281.9440612792969,286.3934020996094,284.3075256347656,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.33832706726389e-05,2.924656697378403e-11,2.338323974981904e-05,-5.350650098989718e-05,0.0,0.0,0.0,-0.000131711247377,60.0,-0.0904825404286384,-0.0,-4.385744198365238e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.194479520767345e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,2.3108941604732536e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.7068196029867977e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.310892568857525e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.0961878615489695e-05,287.3402709960937,294.1499938964844,282.2474365234375,281.9440612792969,286.3934020996094,284.3075256347656,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.33832706726389e-05,2.924656697378403e-11,2.338323974981904e-05,-5.350650098989718e-05,0.0,0.0,0.0,-0.000131711247377,60.0,-0.0904825404286384,-0.0,-4.385744198365238e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,1.8561605656941536e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,1.954627805389464e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.4436823221330997e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.9546264411474112e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.271905582863836e-06,287.3403015136719,294.1499938964844,282.2331848144531,281.9307556152344,286.3934020996094,284.3075866699219,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9778315618168563e-05,2.473767891919553e-11,1.977829015231692e-05,-4.525750409811735e-05,0.0,0.0,0.0,-0.000111405577627,60.0,-0.077566422522068,-0.0,-3.1376991282972e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,1.5283593484127778e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,1.6094370494101895e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.1887254913744982e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.6094359125418125e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,7.634470421180595e-06,287.3403015136719,294.1499938964844,282.2192077636719,281.9174194335937,286.39337158203125,284.3076477050781,286.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285481251543388e-05,2.0368979072871163e-11,1.628546124265995e-05,-3.726502836798318e-05,0.0,0.0,0.0,-9.173141734208912e-05,60.0,-0.0656226128339767,-0.0,-2.1273120417997227e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.34364834392909e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.839318408921829e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,7.267291266543907e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.839311587711563e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,4.667345365305664e-06,287.3403015136719,294.1499938964844,282.1920166015625,281.8907165527344,286.39337158203125,284.30767822265625,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.956192116078457e-06,1.2452664767403919e-11,9.95617938315263e-06,-2.27820983127458e-05,0.0,0.0,0.0,-5.608037463389337e-05,60.0,-0.0435163155198097,-0.0,-7.950843108894823e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.34364834392909e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.839318408921829e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,7.267291266543907e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.839311587711563e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,4.667345365305664e-06,287.3403015136719,294.1499938964844,282.1920166015625,281.8907165527344,286.39337158203125,284.30767822265625,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.956192116078457e-06,1.2452664767403919e-11,9.95617938315263e-06,-2.27820983127458e-05,0.0,0.0,0.0,-5.608037463389337e-05,60.0,-0.0435163155198097,-0.0,-7.950843108894823e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,4.84546603729541e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,5.102512545818172e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,3.768700480577536e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,5.102508566778852e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,2.4204102828662144e-06,287.3403015136719,294.1499938964844,282.1658630371094,281.86395263671875,286.39337158203125,284.30767822265625,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.16316367793479e-06,6.457793501335463e-12,5.163157311471878e-06,-1.1814499885076655e-05,0.0,0.0,0.0,-2.9082613764330745e-05,60.0,-0.0256719514727592,-0.0,-2.13821473547815e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,4.84546603729541e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,5.102512545818172e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,3.768700480577536e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,5.102508566778852e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,2.4204102828662144e-06,287.3403015136719,294.1499938964844,282.1658630371094,281.86395263671875,286.39337158203125,284.30767822265625,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.16316367793479e-06,6.457793501335463e-12,5.163157311471878e-06,-1.1814499885076655e-05,0.0,0.0,0.0,-2.9082613764330745e-05,60.0,-0.0256719514727592,-0.0,-2.13821473547815e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.111155623651939e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,2.2231499485769746e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.64201196639624e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.223148385382956e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.054565814229136e-06,287.3402709960937,294.1499938964844,282.14068603515625,281.8370666503906,286.39337158203125,284.30767822265625,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.249597173431539e-06,2.813662280595764e-12,2.2495944449474337e-06,-5.1475772124831565e-06,0.0,0.0,0.0,-1.2671327567659318e-05,60.0,-0.0132117606699466,-0.0,-4.059015493509954e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.111155623651939e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,2.2231499485769746e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.64201196639624e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.223148385382956e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.054565814229136e-06,287.3402709960937,294.1499938964844,282.14068603515625,281.8370666503906,286.39337158203125,284.30767822265625,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.249597173431539e-06,2.813662280595764e-12,2.2495944449474337e-06,-5.1475772124831565e-06,0.0,0.0,0.0,-1.2671327567659318e-05,60.0,-0.0132117606699466,-0.0,-4.059015493509954e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,8.133532247711629e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,8.565006481831008e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,6.326088453079137e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,8.56500079748912e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,4.062867446918972e-07,287.3402709960937,294.1499938964844,282.119384765625,281.8133544921875,286.39337158203125,284.30767822265625,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.667075235280208e-07,1.083988693077742e-12,8.667064435030625e-07,-1.983207994271652e-06,0.0,0.0,0.0,-4.881905624642968e-06,60.0,-0.0064858742989599,-0.0,-6.024744098791572e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.130489620976732e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.508754151785979e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,5.5459434378235535e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,7.508748467444094e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,3.56182709992936e-07,287.3402709960937,294.1499938964844,282.1165466308594,281.8100891113281,286.39337158203125,284.30767822265625,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.59825866225583e-07,9.50339091275454e-13,7.598248998874624e-07,-1.7386379340678104e-06,0.0,0.0,0.0,-4.279863787814975e-06,60.0,-0.0058242385275661,-0.0,-4.630404539613872e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,3.5000827125486467e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,3.685758187543797e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.7222899490197964e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,3.685755345372854e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.74836358723951e-07,287.3402709960937,294.1499938964844,282.1048278808594,281.79656982421875,286.39337158203125,284.30767822265625,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7296769050954026e-07,4.664499038756209e-13,3.729672357621894e-07,-8.53426911362476e-07,0.0,0.0,0.0,-2.100801793858409e-06,60.0,-0.0035963454283773,-0.0,-1.1156727499044961e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.5895279759092773e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,1.6738505692615036e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.2363011059335353e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.6738493258117163e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.940020196883779e-08,287.3402709960937,294.1499938964844,282.0933837890625,281.7829895019531,286.39337158203125,284.30767822265625,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6938578539793525e-07,2.1185376857749821e-13,1.6938557223511452e-07,-3.875862830682309e-07,0.0,0.0,0.0,-9.540963219478726e-07,60.0,-0.0021786780562251,-0.0,-2.3009997295671443e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.2633332158173971e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,1.330351495631987e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.825936730933904e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,1.3303506074535672e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,6.310610256576865e-09,287.3402709960937,294.1499938964844,282.0711975097656,281.7557067871094,286.39337158203125,284.30767822265625,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3456344483131488e-08,1.6829762003499685e-14,1.3456327607741514e-08,-3.079398069871786e-08,0.0,0.0,0.0,-7.578637450933456e-08,60.0,-0.0005442206747829,-0.0,-1.453503243532459e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.2633332158173971e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,1.330351495631987e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.825936730933904e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,1.3303506074535672e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,6.310610256576865e-09,287.3402709960937,294.1499938964844,282.0711975097656,281.7557067871094,286.39337158203125,284.30767822265625,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3456344483131488e-08,1.6829762003499685e-14,1.3456327607741514e-08,-3.079398069871786e-08,0.0,0.0,0.0,-7.578637450933456e-08,60.0,-0.0005442206747829,-0.0,-1.453503243532459e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.2999929738531927e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.422004818924961e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.7888857062331454e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.4220031535904235e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.1488939799519924e-09,287.3402709960937,294.1499938964844,282.04998779296875,281.7282409667969,286.39337158203125,284.30767822265625,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.4600663728335803e-09,-3.076711867387922e-15,-2.4600632642091114e-09,5.624095411604912e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.000119697790069,-0.0,-4.817627583515896e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.2999929738531927e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.422004818924961e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.7888857062331454e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.4220031535904235e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.1488939799519924e-09,287.3402709960937,294.1499938964844,282.04998779296875,281.7282409667969,286.39337158203125,284.30767822265625,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.4600663728335803e-09,-3.076711867387922e-15,-2.4600632642091114e-09,5.624095411604912e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.000119697790069,-0.0,-4.817627583515896e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.4304709286826487e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.5594045979793197e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.890368590828917e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.5594026897834965e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2140703720131538e-10,287.3402709960937,294.1499938964844,282.0292358398437,281.7006530761719,286.39337158203125,284.30767822265625,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6713561918079165e-10,3.3033824368752644e-16,2.6713528611388416e-10,-6.058998303082316e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8884598577860743e-05,-0.0,-5.37973713480054e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.4304709286826487e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.5594045979793197e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.890368590828917e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.5594026897834965e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2140703720131538e-10,287.3402709960937,294.1499938964844,282.0292358398437,281.7006530761719,286.39337158203125,284.30767822265625,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6713561918079165e-10,3.3033824368752644e-16,2.6713528611388416e-10,-6.058998303082316e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8884598577860743e-05,-0.0,-5.37973713480054e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-5.372619883703411e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-5.65763104767858e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-5.657627144550759e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-2.6837344846430966e-11,287.3402709960937,294.1499938964844,282.0083923339844,281.6729431152344,286.39337158203125,284.30767822265625,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.5690917155626345e-11,-7.120456077895678e-17,-5.569084429724036e-11,1.269370442091855e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.876000720192678e-06,-0.0,-2.6287690309932702e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-5.372619883703411e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-5.65763104767858e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-5.657627144550759e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-2.6837344846430966e-11,287.3402709960937,294.1499938964844,282.0083923339844,281.6729431152344,286.39337158203125,284.30767822265625,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.5690917155626345e-11,-7.120456077895678e-17,-5.569084429724036e-11,1.269370442091855e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.876000720192678e-06,-0.0,-2.6287690309932702e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.9979553222656,281.6590576171875,286.39337158203125,284.30767822265625,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.36350275065746e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-5.802095984108746e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.98748779296875,281.6451416015625,286.39337158203125,284.30767822265625,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.36350275065746e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-4.276961590221617e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.966552734375,281.61724853515625,286.39337158203125,284.30767822265625,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.36350275065746e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-2.9617108339152765e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.966552734375,281.61724853515625,286.39337158203125,284.30767822265625,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.36350275065746e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-2.9617108339152765e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.945556640625,281.5893249511719,286.39337158203125,284.30767822265625,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.36350275065746e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-2.531924337745295e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.945556640625,281.5893249511719,286.39337158203125,284.30767822265625,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.36350275065746e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-2.531924337745295e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.924560546875,281.5613098144531,286.39337158203125,284.30767822265625,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.36350275065746e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-2.302525672348565e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.924560546875,281.5613098144531,286.39337158203125,284.30767822265625,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.36350275065746e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-2.302525672348565e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.558390240110786e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.694110125961437e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9898617259137002e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.694107957557092e-13,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.9043884277344,281.5343933105469,286.39337158203125,284.30767822265625,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,3.805252120347991e-12,-4.404822375038272e-18,-3.805247783539301e-12,3.204950627805348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.133949237759225e-06,-0.0,-5.9602701238335635e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.558390240110786e-13,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.694110125961437e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9898617259137002e-13,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.694107957557092e-13,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.9035339355469,281.53326416015625,286.39337158203125,284.30767822265625,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,3.805252120347991e-12,-4.404822375038272e-18,-3.805247783539301e-12,3.204950627805348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.127322886735783e-06,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.558390240110786e-13,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.694110125961437e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.9898617259137002e-13,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.694107957557092e-13,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.8930358886719,281.51922607421875,286.39337158203125,284.30767822265625,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6170746382562773e-12,-3.2218330722240683e-19,1.6170748550967118e-12,-2.1060575158826644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.047782345471205e-06,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
