time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095700,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.558390240110786e-13,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.694110125961437e-13,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.9898617259137002e-13,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.694107957557092e-13,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.4940185546875,280.9634704589844,286.39337158203125,284.30767822265625,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6170746382562773e-12,-3.221825834393708e-19,1.6170748550967118e-12,-2.1060575158826644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.707977723228396e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.558390240110786e-13,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.694110125961437e-13,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.9898617259137002e-13,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.694107957557092e-13,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.4850769042969,280.9500732421875,286.39337158203125,284.30767822265625,286.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6170746382562773e-12,-3.221827126863415e-19,1.6170748550967118e-12,-2.1060575158826644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.540835902844265e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.558390240110786e-13,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.694110125961437e-13,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.9898617259137002e-13,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.694107957557092e-13,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.4673767089844,280.9233703613281,286.39337158203125,284.30767822265625,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6170746382562773e-12,-3.221825317405825e-19,1.6170748550967118e-12,-2.1060575158826644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.2172550251962093e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.558390240110786e-13,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.694110125961437e-13,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.9898617259137002e-13,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.694107957557092e-13,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.4673767089844,280.9233703613281,286.39337158203125,284.30767822265625,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6170746382562773e-12,-3.221825317405825e-19,1.6170748550967118e-12,-2.1060575158826644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.2172550251962093e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.558390240110786e-13,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.694110125961437e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.9898617259137002e-13,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.694107957557092e-13,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.45001220703125,280.8968505859375,286.39337158203125,284.30767822265625,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.328237854928085e-12,1.7191371184896237e-18,4.3282361202046085e-12,-4.761561804567105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.918950142178801e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.558390240110786e-13,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.694110125961437e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.9898617259137002e-13,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.694107957557092e-13,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.45001220703125,280.8968505859375,286.39337158203125,284.30767822265625,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.328237854928085e-12,1.7191371184896237e-18,4.3282361202046085e-12,-4.761561804567105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.918950142178801e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.4328308105469,280.87030029296875,286.39337158203125,284.30767822265625,286.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.36350275065746e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-3.639773353825149e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.4328308105469,280.87030029296875,286.39337158203125,284.30767822265625,286.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.36350275065746e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-3.639773353825149e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.558390240110786e-13,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.694110125961437e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9898617259137002e-13,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.694107957557092e-13,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.4157409667969,280.8435974121094,286.39337158203125,284.30767822265625,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.1497458800996396e-12,-1.7450897034133216e-18,-1.1497441453761637e-12,-1.1320301250214437e-12,0.0,0.0,0.0,0.0,60.0,-3.383368039067136e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.558390240110786e-13,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.694110125961437e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9898617259137002e-13,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.694107957557092e-13,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.4157409667969,280.8435974121094,286.39337158203125,284.30767822265625,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.1497458800996396e-12,-1.7450897034133216e-18,-1.1497441453761637e-12,-1.1320301250214437e-12,0.0,0.0,0.0,0.0,60.0,-3.383368039067136e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.4072265625,280.8302001953125,286.39337158203125,284.30767822265625,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5614173365721684e-12,2.962297917205196e-19,1.561417119731734e-12,-3.7875340884452324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.2631351132295094e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.558390240110786e-13,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.694110125961437e-13,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9898617259137002e-13,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.694107957557092e-13,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.3987121582031,280.8167419433594,286.39337158203125,284.30767822265625,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1497458800996396e-12,-1.7450899102084748e-18,-1.1497441453761637e-12,-1.1320301250214437e-12,0.0,0.0,0.0,0.0,60.0,-3.1499615715802065e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.558390240110786e-13,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.694110125961437e-13,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9898617259137002e-13,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.694107957557092e-13,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.3817749023437,280.7897644042969,286.39337158203125,284.30767822265625,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,3.805252120347991e-12,-4.404822788628578e-18,-3.805247783539301e-12,3.204950627805348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.931811877715518e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.558390240110786e-13,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.694110125961437e-13,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9898617259137002e-13,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.694107957557092e-13,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.3817749023437,280.7897644042969,286.39337158203125,284.30767822265625,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,3.805252120347991e-12,-4.404822788628578e-18,-3.805247783539301e-12,3.204950627805348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.931811877715518e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-5.116780480221572e-13,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-5.388220251922874e-13,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-3.9797234518274004e-13,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-5.388215915114184e-13,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-2.5559376663764066e-12,287.3402709960937,294.1499938964844,281.36492919921875,280.7626647949219,286.39337158203125,284.30767822265625,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6170746382562773e-12,-3.2218312627664784e-19,1.6170748550967118e-12,-2.1060575158826644e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.72231545750401e-07,-0.0,-2.3843709374300903e-24,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-5.116780480221572e-13,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-5.388220251922874e-13,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-3.9797234518274004e-13,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-5.388215915114184e-13,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-2.5559376663764066e-12,287.3402709960937,294.1499938964844,281.36492919921875,280.7626647949219,286.39337158203125,284.30767822265625,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6170746382562773e-12,-3.2218312627664784e-19,1.6170748550967118e-12,-2.1060575158826644e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.72231545750401e-07,-0.0,-2.3843709374300903e-24,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.3481140136719,280.7354431152344,286.39337158203125,284.30767822265625,286.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.36350275065746e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-2.529897642489232e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.3481140136719,280.7354431152344,286.39337158203125,284.30767822265625,286.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.36350275065746e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-2.529897642489232e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.33135986328125,280.7081298828125,286.39337158203125,284.30767822265625,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.3635029574526132e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-2.3513700853072805e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.33135986328125,280.7081298828125,286.39337158203125,284.30767822265625,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.3635029574526132e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-2.3513700853072805e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.3230285644531,280.6944580078125,286.39337158203125,284.30767822265625,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.3635029574526132e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-2.269621006689705e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.3146667480469,280.6807556152344,286.39337158203125,284.30767822265625,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5614173365721684e-12,2.962297917205196e-19,1.561417119731734e-12,-3.7875340884452324e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1915153070040105e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.558390240110786e-13,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.694110125961437e-13,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9898617259137002e-13,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.694107957557092e-13,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.29803466796875,280.6533203125,286.39337158203125,284.30767822265625,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,3.805252120347991e-12,-4.404822788628578e-18,-3.805247783539301e-12,3.204950627805348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0460062444271898e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.558390240110786e-13,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.694110125961437e-13,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9898617259137002e-13,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.694107957557092e-13,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.29803466796875,280.6533203125,286.39337158203125,284.30767822265625,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,3.805252120347991e-12,-4.404822788628578e-18,-3.805247783539301e-12,3.204950627805348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0460062444271898e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.28143310546875,280.6258544921875,286.39337158203125,284.30767822265625,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.363503164247766e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-1.8984478344918898e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.28143310546875,280.6258544921875,286.39337158203125,284.30767822265625,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.363503164247766e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-1.8984478344918898e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.558390240110786e-13,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.694110125961437e-13,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9898617259137002e-13,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.694107957557092e-13,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.2648620605469,280.5983581542969,286.39337158203125,284.30767822265625,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,3.805252120347991e-12,-4.404822788628578e-18,-3.805247783539301e-12,3.204950627805348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.763186077141654e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.558390240110786e-13,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.694110125961437e-13,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9898617259137002e-13,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.694107957557092e-13,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.2648620605469,280.5983581542969,286.39337158203125,284.30767822265625,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,3.805252120347991e-12,-4.404822788628578e-18,-3.805247783539301e-12,3.204950627805348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.763186077141654e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.558390240110786e-13,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.694110125961437e-13,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.9898617259137002e-13,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.694107957557092e-13,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.24835205078125,280.57086181640625,286.39337158203125,284.30767822265625,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6170746382562773e-12,-3.2218364326453064e-19,1.6170748550967118e-12,-2.1060575158826644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6399930302668508e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.558390240110786e-13,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.694110125961437e-13,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.9898617259137002e-13,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.694107957557092e-13,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.24835205078125,280.57086181640625,286.39337158203125,284.30767822265625,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6170746382562773e-12,-3.2218364326453064e-19,1.6170748550967118e-12,-2.1060575158826644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6399930302668508e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.2400817871094,280.5570983886719,286.39337158203125,284.30767822265625,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.363503577838073e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-1.581698398922527e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.2318420410156,280.5433654785156,286.39337158203125,284.30767822265625,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.363503577838073e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-1.5300074096558094e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-5.116780480221572e-13,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-5.388220251922874e-13,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-3.9797234518274004e-13,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-5.388215915114184e-13,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-2.5559376663764066e-12,287.3402709960937,294.1499938964844,281.2153625488281,280.515869140625,286.39337158203125,284.30767822265625,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.672731831520169e-12,-9.405970007013984e-19,1.6727326988819069e-12,-4.2458094332009654e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4204771048298428e-07,-0.0,-2.3843709374300903e-24,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-5.116780480221572e-13,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-5.388220251922874e-13,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-3.9797234518274004e-13,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-5.388215915114184e-13,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-2.5559376663764066e-12,287.3402709960937,294.1499938964844,281.2153625488281,280.515869140625,286.39337158203125,284.30767822265625,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.672731831520169e-12,-9.405970007013984e-19,1.6727326988819069e-12,-4.2458094332009654e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4204771048298428e-07,-0.0,-2.3843709374300903e-24,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.558390240110786e-13,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.694110125961437e-13,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9898617259137002e-13,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.694107957557092e-13,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.1988830566406,280.4884338378906,286.39337158203125,284.30767822265625,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.1497458800996396e-12,-1.7450907373890873e-18,-1.1497441453761637e-12,-1.1320301250214437e-12,0.0,0.0,0.0,0.0,60.0,-1.3159566947251733e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.558390240110786e-13,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.694110125961437e-13,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9898617259137002e-13,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.694107957557092e-13,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2779688331882033e-12,287.3402709960937,294.1499938964844,281.1988830566406,280.4884338378906,286.39337158203125,284.30767822265625,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.1497458800996396e-12,-1.7450907373890873e-18,-1.1497441453761637e-12,-1.1320301250214437e-12,0.0,0.0,0.0,0.0,60.0,-1.3159566947251733e-07,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.1824035644531,280.4610595703125,286.39337158203125,284.30767822265625,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.363503577838073e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-1.2255543424544157e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.1824035644531,280.4610595703125,286.39337158203125,284.30767822265625,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.363503577838073e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-1.2255543424544157e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,281.1659545898437,280.4337463378906,286.39337158203125,284.30767822265625,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.3635037846332254e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-1.1403894717432197e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
