time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0,287.3402709960937,294.1499938964844,280.3787536621094,279.5323181152344,286.39337158203125,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.094088686835748e-12,-2.36350605937991e-18,-1.0940864100111858e-12,5.494465017512329e-13,0.0,0.0,0.0,0.0,60.0,-8.061059375563673e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.694110125961437e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.9898617259137002e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.694107957557092e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.2779688331882033e-12,287.3402709960937,294.1499938964844,280.3638610839844,279.5214233398437,286.39337158203125,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6170746382562773e-12,-3.2218640914970386e-19,1.6170748550967118e-12,-2.1060575158826644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.284893938612868e-09,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.694110125961437e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.9898617259137002e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.694107957557092e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.2779688331882033e-12,287.3402709960937,294.1499938964844,280.3638610839844,279.5214233398437,286.39337158203125,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6170746382562773e-12,-3.2218640914970386e-19,1.6170748550967118e-12,-2.1060575158826644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.284893938612868e-09,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.558390240110786e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.694110125961437e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.9898617259137002e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.2779688331882033e-12,287.3402709960937,294.1499938964844,280.3500061035156,279.511474609375,286.39337158203125,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6170746382562773e-12,-3.2218627990273315e-19,1.6170748550967118e-12,-2.1060575158826644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.0324695521908325e-09,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,-2.558390240110786e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,-2.694110125961437e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-1.9898617259137002e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,-2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,-1.2779688331882033e-12,287.3402709960937,294.1499938964844,280.3500061035156,279.511474609375,286.39337158203125,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6170746382562773e-12,-3.2218627990273315e-19,1.6170748550967118e-12,-2.1060575158826644e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.0324695521908325e-09,-0.0,-5.960927343575226e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,6.9462857688051835e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,7.314778116551679e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,5.402673419752091e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,7.314772787481161e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,3.4698132367338985e-08,287.3402709960937,294.1499938964844,280.33856201171875,279.504638671875,286.39337158203125,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.401498436365729e-08,9.254030105144281e-14,7.401489199310164e-08,-1.6936431279646058e-07,0.0,0.0,0.0,-4.1689781937748194e-07,60.0,-0.0002113379159709,-0.0,-4.3942576407983566e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,6.9462857688051835e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,7.314778116551679e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,5.402673419752091e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,7.314772787481161e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,3.4698132367338985e-08,287.3402709960937,294.1499938964844,280.33856201171875,279.504638671875,286.39337158203125,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.401498436365729e-08,9.254030105144281e-14,7.401489199310164e-08,-1.6936431279646058e-07,0.0,0.0,0.0,-4.1689781937748194e-07,60.0,-0.0002113379159709,-0.0,-4.3942576407983566e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.1436107172357885e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,1.2042779928833625e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,8.894761549527176e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,1.2042771402320798e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,5.712572033189645e-07,287.3402709960937,294.1499938964844,280.3308410644531,279.5028381347656,286.39337158203125,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185305422462989e-06,1.5240835937041508e-12,1.2185289506305708e-06,-2.788317942759022e-06,0.0,0.0,0.0,-6.86364364810288e-06,60.0,-0.0034174837637692,-0.0,-1.1910683214450685e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.1436107172357885e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,1.2042779928833625e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,8.894761549527176e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,1.2042771402320798e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,5.712572033189645e-07,287.3402709960937,294.1499938964844,280.3308410644531,279.5028381347656,286.39337158203125,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185305422462989e-06,1.5240835937041508e-12,1.2185289506305708e-06,-2.788317942759022e-06,0.0,0.0,0.0,-6.86364364810288e-06,60.0,-0.0034174837637692,-0.0,-1.1910683214450685e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,2.5017067173394025e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.6344193315708253e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.9457743860584745e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.634417342051165e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2496541330619948e-06,287.3402709960937,294.1499938964844,280.32830810546875,279.5037536621094,286.39337158203125,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6655991405277746e-06,3.3340134038967184e-12,2.6655959572963184e-06,-6.099588063079864e-06,0.0,0.0,0.0,-1.501456426922232e-05,60.0,-0.0077164750546216,-0.0,-5.699713162381216e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,4.773756927534123e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,5.026998906032532e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,3.7129268548596883e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,5.0269954954274e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,2.3845902887842385e-06,287.3402709960937,294.1499938964844,280.32666015625,279.505859375,286.39337158203125,284.30767822265625,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.086498731543543e-06,6.361935717819067e-12,5.08649236508063e-06,-1.1639236618066208e-05,0.0,0.0,0.0,-2.8650800231844187e-05,60.0,-0.0151116074994206,-0.0,-2.0753936763595604e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,1.3713714679397526e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,1.444121153326705e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.0666235539247282e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.444120016458328e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,6.850283625681186e-06,287.3403015136719,294.1499938964844,280.3258361816406,279.51336669921875,286.3933410644531,284.3077392578125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612212908104992e-05,1.8276295407626532e-11,1.4612194718210958e-05,-3.343651042087004e-05,0.0,0.0,0.0,-8.230646199081093e-05,60.0,-0.0457502529025077,-0.0,-1.7127360293911487e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,1.3713714679397526e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,1.444121153326705e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.0666235539247282e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.444120016458328e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,6.850283625681186e-06,287.3403015136719,294.1499938964844,280.3258361816406,279.51336669921875,286.3933410644531,284.3077392578125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612212908104992e-05,1.8276295407626532e-11,1.4612194718210958e-05,-3.343651042087004e-05,0.0,0.0,0.0,-8.230646199081093e-05,60.0,-0.0457502529025077,-0.0,-1.7127360293911487e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,3.0958690331317484e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,3.2601012662780704e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,2.407901320111705e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,3.260098992541316e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.5464505850104615e-05,287.3404235839844,294.1499938964844,280.3282165527344,279.525146484375,286.39324951171875,284.3079833984375,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298712908872403e-05,4.125879499161656e-11,3.2987089070957154e-05,-7.54830107325688e-05,0.0,0.0,0.0,-0.0001858071773312,60.0,-0.1075777783989906,-0.0,-8.728615746855795e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,3.0958690331317484e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,3.2601012662780704e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,2.407901320111705e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,3.260098992541316e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.5464505850104615e-05,287.3404235839844,294.1499938964844,280.3282165527344,279.525146484375,286.39324951171875,284.3079833984375,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298712908872403e-05,4.125879499161656e-11,3.2987089070957154e-05,-7.54830107325688e-05,0.0,0.0,0.0,-0.0001858071773312,60.0,-0.1075777783989906,-0.0,-8.728615746855795e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,5.917022463108879e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,6.230913641047664e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,4.602134595188545e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,6.230909093574155e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,2.9556749723269604e-05,287.3406677246094,294.1499938964844,280.3336486816406,279.5408935546875,286.39288330078125,284.3085632324219,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.304729322437197e-05,7.885662955953164e-11,6.304721318883821e-05,-0.0001442682405468,0.0,0.0,0.0,-0.0003551275585778,60.0,-0.2131857872009277,-0.0,-3.1885016849031445e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,5.917022463108879e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,6.230913641047664e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,4.602134595188545e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,6.230909093574155e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,2.9556749723269604e-05,287.3406677246094,294.1499938964844,280.3336486816406,279.5408935546875,286.39288330078125,284.3085632324219,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.304729322437197e-05,7.885662955953164e-11,6.304721318883821e-05,-0.0001442682405468,0.0,0.0,0.0,-0.0003551275585778,60.0,-0.2131857872009277,-0.0,-3.1885016849031445e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,7.585767434648005e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,4.871883356827311e-05,287.3415832519531,294.1499938964844,280.3419494628906,279.56036376953125,286.3918151855469,284.3098449707031,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998090104243687e-10,0.0001039220005623,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688227534294128,-0.0,-8.66297533708149e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,7.585767434648005e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,4.871883356827311e-05,287.3415832519531,294.1499938964844,280.3419494628906,279.56036376953125,286.3918151855469,284.3098449707031,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998090104243687e-10,0.0001039220005623,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688227534294128,-0.0,-8.66297533708149e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.1859146070491988e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,1.2488259926612956e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.223791494150646e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.2488250831665935e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,5.923888238612562e-05,287.3424072265625,294.1499938964844,280.3471374511719,279.5714111328125,286.3907470703125,284.31072998046875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613843560218811,-0.0,-1.2808167859645891e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,1.3998997019371018e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.474162854719907e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,1.088812314264942e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.474161763326265e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,6.992788257775828e-05,287.3434753417969,294.1499938964844,280.3529968261719,279.5832824707031,286.3891906738281,284.3115539550781,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636794526,1.8656677591710744e-10,0.0001491635048296,-0.0003413238155189,0.0,0.0,0.0,-0.0008401968516409,60.0,-0.5587528347969055,-0.0,-1.784736358700911e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.8581204130896367e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,1.9566914488677867e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,1.4452065443038007e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,1.956689993676264e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.28169465623796e-05,287.34625244140625,294.1499938964844,280.3665771484375,279.6093444824219,286.38433837890625,284.3125915527344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979885419132,2.476345795088264e-10,0.0001979882945306,-0.0004530473088379,0.0,0.0,0.0,-0.0011152136139571,60.0,-0.7634409070014954,-0.0,-3.1443281311993583e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.8581204130896367e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,1.9566914488677867e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,1.4452065443038007e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,1.956689993676264e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.28169465623796e-05,287.34625244140625,294.1499938964844,280.3665771484375,279.6093444824219,286.38433837890625,284.3125915527344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979885419132,2.476345795088264e-10,0.0001979882945306,-0.0004530473088379,0.0,0.0,0.0,-0.0011152136139571,60.0,-0.7634409070014954,-0.0,-3.1443281311993583e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,2.520699126762338e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,2.654419222380966e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,1.960546251211781e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,2.6544174033915624e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0001259141281479,287.3500366210937,294.1499938964844,280.3825378417969,279.6383056640625,286.3752136230469,284.310302734375,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685879881028,3.3593711146195915e-10,0.0002685876679606,-0.0006145968218334,0.0,0.0,0.0,-0.001512881135568,60.0,-1.019327163696289,-0.0,-5.786582768507742e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,2.520699126762338e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,2.654419222380966e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,1.960546251211781e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,2.6544174033915624e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0001259141281479,287.3500366210937,294.1499938964844,280.3825378417969,279.6383056640625,286.3752136230469,284.310302734375,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685879881028,3.3593711146195915e-10,0.0002685876679606,-0.0006145968218334,0.0,0.0,0.0,-0.001512881135568,60.0,-1.019327163696289,-0.0,-5.786582768507742e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,3.732060940819792e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,3.930042294086888e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.902717824326828e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,3.930039747501724e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,0.0001864241494331,287.3542175292969,294.1499938964844,280.4007263183594,279.6698913574219,286.3553466796875,284.2950134277344,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949998645111,4.947106058139639e-10,0.000394999369746,-0.0009056031121872,0.0,0.0,0.0,-0.0022253328934311,60.0,-1.4421941041946411,-0.0,-1.2684621353287184e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,3.732060940819792e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,3.930042294086888e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.902717824326828e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,3.930039747501724e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,0.0001864241494331,287.3542175292969,294.1499938964844,280.4007263183594,279.6698913574219,286.3553466796875,284.2950134277344,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949998645111,4.947106058139639e-10,0.000394999369746,-0.0009056031121872,0.0,0.0,0.0,-0.0022253328934311,60.0,-1.4421941041946411,-0.0,-1.2684621353287184e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,3.5239747376181185e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,3.710917735588737e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,2.7408726964495145e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,3.710914825205691e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0001760298182489,287.3553771972656,294.1499938964844,280.42095947265625,279.703857421875,286.3076171875,284.2537536621094,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007272901711985,8.220066849418114e-10,0.0007272893562912,-0.0014337790198624,0.0,0.0,0.0,-0.0040428838692605,60.0,-2.244281768798828,-0.0,-1.1309554182048488e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,3.5239747376181185e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,3.710917735588737e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,2.7408726964495145e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,3.710914825205691e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0001760298182489,287.3553771972656,294.1499938964844,280.42095947265625,279.703857421875,286.3076171875,284.2537536621094,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007272901711985,8.220066849418114e-10,0.0007272893562912,-0.0014337790198624,0.0,0.0,0.0,-0.0040428838692605,60.0,-2.244281768798828,-0.0,-1.1309554182048488e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.002783917821944e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.480371227255092e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,7.002174243098125e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.480364678893238e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0004497076733969,287.3556823730469,294.1499938964844,280.4317932128906,279.7216491699219,286.26812744140625,284.2269592285156,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008438724908046,9.874364659268051e-10,0.0008438715012744,-0.0017521133413538,0.0,0.0,0.0,-0.0047271759249269,60.0,-2.92480206489563,-0.0,-7.38130907507184e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.009320638142526e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.487254283158109e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,7.007257954683155e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.487247734796256e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,0.0004500341892708,287.35357666015625,294.1499938964844,280.4430847167969,279.7398986816406,286.2203063964844,284.1927490234375,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000920996943023,1.145393113688442e-09,0.0009209957788698,-0.0020902580581605,0.0,0.0,0.0,-0.0051863635890185,60.0,-3.6361372470855713,-0.0,-7.392027612240781e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.028834756463766e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.507804497843608e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,7.022435602266341e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.507797221885994e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0004510089638642,287.3475952148437,294.1499938964844,280.4669494628906,279.7777709960937,286.1217956542969,284.0936889648437,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881961159408,1.453685061214571e-09,0.0009881946025416,-0.0028335573151707,0.0,0.0,0.0,-0.0056637274101376,60.0,-4.173291206359863,-0.0,-7.42407664233724e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.028834756463766e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.507804497843608e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,7.022435602266341e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.507797221885994e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0004510089638642,287.3475952148437,294.1499938964844,280.4669494628906,279.7777709960937,286.1217956542969,284.0936889648437,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881961159408,1.453685061214571e-09,0.0009881946025416,-0.0028335573151707,0.0,0.0,0.0,-0.0056637274101376,60.0,-4.173291206359863,-0.0,-7.42407664233724e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.051334927789868e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.531497926218437e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,7.039935735519975e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.531491377856582e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0004521328955888,287.3427124023437,294.1499938964844,280.4924011230469,279.8171691894531,286.0256652832031,283.9509582519531,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644539095461,1.7077711467194943e-09,0.0009644522215239,-0.0035252859815955,0.0,0.0,0.0,-0.0056594237685203,60.0,-4.2283220291137695,-0.0,-7.46111652460968e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.051334927789868e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.531497926218437e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,7.039935735519975e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.531491377856582e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0004521328955888,287.3427124023437,294.1499938964844,280.4924011230469,279.8171691894531,286.0256652832031,283.9509582519531,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644539095461,1.7077711467194943e-09,0.0009644522215239,-0.0035252859815955,0.0,0.0,0.0,-0.0056594237685203,60.0,-4.2283220291137695,-0.0,-7.46111652460968e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.061359014594927e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.542053157929332e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.047732651699334e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.54204733716324e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.0004526336269918,287.337890625,294.1499938964844,280.51922607421875,279.8578491210937,285.9314880371094,283.7860107421875,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655215544626,1.8325977402255942e-09,0.0009655197500251,-0.0038523832336068,0.0,0.0,0.0,-0.0057213064283132,60.0,-4.22499418258667,-0.0,-7.47764374864346e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.061359014594927e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.542053157929332e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.047732651699334e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.54204733716324e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.0004526336269918,287.337890625,294.1499938964844,280.51922607421875,279.8578491210937,285.9314880371094,283.7860107421875,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655215544626,1.8325977402255942e-09,0.0009655197500251,-0.0038523832336068,0.0,0.0,0.0,-0.0057213064283132,60.0,-4.22499418258667,-0.0,-7.47764374864346e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.065518679562956e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.54643328441307e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.0509675424546e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.546427463646978e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0004528413992375,287.33306884765625,294.1499938964844,280.5473022460937,279.8995361328125,285.8392333984375,283.6177673339844,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659645147621,1.88435955728039e-09,0.0009659625939093,-0.0039880201220512,0.0,0.0,0.0,-0.0057469680905342,60.0,-4.211848258972168,-0.0,-7.484501907129015e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
