time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.280513040721416e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.772831981536e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,7.218183600343764e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.772826888365672e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004635807999875,287.2438049316406,294.1499938964844,281.182373046875,280.5946350097656,284.3699035644531,281.1519470214844,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.561864663799042e-09,0.0009888587519526,-0.0110037056729197,0.0,0.0,0.0,-0.0070743267424404,60.0,-3.8654394149780273,-0.0,-7.843556915076989e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.280513040721416e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.772831981536e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,7.218183600343764e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.772826888365672e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004635807999875,287.2438049316406,294.1499938964844,281.182373046875,280.5946350097656,284.3699035644531,281.1519470214844,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.561864663799042e-09,0.0009888587519526,-0.0110037056729197,0.0,0.0,0.0,-0.0070743267424404,60.0,-3.8654394149780273,-0.0,-7.843556915076989e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.2781956482213e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.770391625352204e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,7.21638134564273e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.770386532181874e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,0.0004634650540538,287.24176025390625,294.1499938964844,281.200927734375,280.607421875,284.34197998046875,281.1554870605469,286.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532969555270938e-09,0.0009886117186397,-0.0109280012547969,0.0,0.0,0.0,-0.0070600030012428,60.0,-3.8522427082061768,-0.0,-7.8396368508038e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.2754460638389e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,9.76749652181752e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,7.214242941699922e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.76749142864719e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004633277130778,287.2397155761719,294.1499938964844,281.2196655273437,280.6201477050781,284.3144836425781,281.16021728515625,286.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.838256359100342,-0.0,-7.834987769683721e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.268557914765552e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.76024239207618e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.760238026501612e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004629836475942,287.23565673828125,294.1499938964844,281.2576904296875,280.6453857421875,284.2606811523437,281.17315673828125,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822107724423e-09,0.0009875860996544,-0.0106132114306092,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.8104755878448486,-0.0,-7.823349079671972e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.268557914765552e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.76024239207618e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.760238026501612e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004629836475942,287.23565673828125,294.1499938964844,281.2576904296875,280.6453857421875,284.2606811523437,281.17315673828125,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822107724423e-09,0.0009875860996544,-0.0106132114306092,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.8104755878448486,-0.0,-7.823349079671972e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,9.209247946273535e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,7.162754627643153e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,0.0004600209649652,287.2316589355469,294.1499938964844,281.2963256835937,280.6703796386719,284.208740234375,281.1878356933594,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.766346454620361,-0.0,-7.723537720494279e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,9.209247946273535e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,7.162754627643153e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,0.0004600209649652,287.2316589355469,294.1499938964844,281.2963256835937,280.6703796386719,284.208740234375,281.1878356933594,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.766346454620361,-0.0,-7.723537720494279e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.16639473871328e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.0004578803491313,287.2276916503906,294.1499938964844,281.33551025390625,280.69512939453125,284.1585998535156,281.2028503417969,286.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7204182147979736,-0.0,-7.651819089460332e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.16639473871328e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.0004578803491313,287.2276916503906,294.1499938964844,281.33551025390625,280.69512939453125,284.1585998535156,281.2028503417969,286.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7204182147979736,-0.0,-7.651819089460332e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.114230488194151e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.5977280579973e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,7.088852726155892e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.597723692422731e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,0.0004552746831905,287.2237854003906,294.1499938964844,281.3751220703125,280.7196960449219,284.1102600097656,281.2169189453125,286.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899144968060227e-09,0.0009711426100693,-0.0055748000741004,0.0,0.0,0.0,-0.0060471771284937,60.0,-3.673206567764282,-0.0,-7.564971582496582e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.114230488194151e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.5977280579973e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,7.088852726155892e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.597723692422731e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,0.0004552746831905,287.2237854003906,294.1499938964844,281.3751220703125,280.7196960449219,284.1102600097656,281.2169189453125,286.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899144968060227e-09,0.0009711426100693,-0.0055748000741004,0.0,0.0,0.0,-0.0060471771284937,60.0,-3.673206567764282,-0.0,-7.564971582496582e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,9.08925212570466e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,9.571424743626268e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,7.0694244641345e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.571419650455935e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0004540269437711,287.22186279296875,294.1499938964844,281.3950500488281,280.7318725585937,284.0867919921875,281.2230224609375,286.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.1786865644912723e-09,0.0009684810065664,-0.0047592706978321,0.0,0.0,0.0,-0.0058928867802023,60.0,-3.648858308792114,-0.0,-7.523559730771012e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,9.069856605492532e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.550999675411732e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,7.054339221213013e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.550995309837162e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,0.0004530580772552,287.2199401855469,294.1499938964844,281.4150695800781,280.7440490722656,284.06378173828125,281.2284545898437,286.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664159151725,1.9370156589815224e-09,0.000966413936112,-0.0041259992867708,0.0,0.0,0.0,-0.0057730777189135,60.0,-3.625458240509033,-0.0,-7.491482278965125e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.050616790773348e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,9.530739771435036e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,7.039374759187922e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.530735405860467e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004520970396697,287.21612548828125,294.1499938964844,281.45526123046875,280.76824951171875,284.01885986328125,281.23846435546875,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643646772019,1.6972689920180522e-09,0.0009643629891797,-0.0034977653995156,0.0,0.0,0.0,-0.0056542200036346,60.0,-3.5843074321746826,-0.0,-7.459727413561269e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.050616790773348e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,9.530739771435036e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,7.039374759187922e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.530735405860467e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004520970396697,287.21612548828125,294.1499938964844,281.45526123046875,280.76824951171875,284.01885986328125,281.23846435546875,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643646772019,1.6972689920180522e-09,0.0009643629891797,-0.0034977653995156,0.0,0.0,0.0,-0.0056542200036346,60.0,-3.5843074321746826,-0.0,-7.459727413561269e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.048121137311682e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.528111695544794e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.037433533696458e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,9.528107329970226e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.00045197235886,287.2123718261719,294.1499938964844,281.4955749511719,280.79229736328125,283.9754638671875,281.2487487792969,286.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.6661335644485575e-09,0.0009640964563004,-0.003416177816689,0.0,0.0,0.0,-0.0056387837976217,60.0,-3.551668167114258,-0.0,-7.455608397322069e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.048121137311682e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.528111695544794e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.037433533696458e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,9.528107329970226e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.00045197235886,287.2123718261719,294.1499938964844,281.4955749511719,280.79229736328125,283.9754638671875,281.2487487792969,286.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640981443226,1.6661335644485575e-09,0.0009640964563004,-0.003416177816689,0.0,0.0,0.0,-0.0056387837976217,60.0,-3.551668167114258,-0.0,-7.455608397322069e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.525018685963003e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,0.0004518258792813,287.2086181640625,294.1499938964844,281.5359191894531,280.8162536621094,283.9335327148437,281.2601013183594,286.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295524929432759e-09,0.0009637838811613,-0.0033203198108822,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.522147417068481,-0.0,-7.450770311834276e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.525018685963003e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,0.0004518258792813,287.2086181640625,294.1499938964844,281.5359191894531,280.8162536621094,283.9335327148437,281.2601013183594,286.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295524929432759e-09,0.0009637838811613,-0.0033203198108822,0.0,0.0,0.0,-0.0056206500157713,60.0,-3.522147417068481,-0.0,-7.450770311834276e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,0.0004513167077675,287.20489501953125,294.1499938964844,281.57623291015625,280.8401184082031,283.8930053710937,281.271484375,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4912235736846924,-0.0,-7.433981608073736e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,0.0004513167077675,287.20489501953125,294.1499938964844,281.57623291015625,280.8401184082031,283.8930053710937,281.271484375,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4912235736846924,-0.0,-7.433981608073736e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,9.027236956171691e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,9.506118658464402e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,7.021189958322793e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,9.506114292889832e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,0.0004509291320573,287.2030334472656,294.1499938964844,281.5963439941406,280.8520202636719,283.873291015625,281.2767944335937,286.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058314512510606e-09,0.000961871293839,-0.0027340734377503,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.47497296333313,-0.0,-7.42121599728307e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,9.014846727950498e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0004503102391026,287.2012023925781,294.1499938964844,281.6163635253906,280.8639221191406,283.8539428710937,281.2812194824219,286.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514460578927356e-09,0.0009605510858818,-0.0023295157589018,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4574735164642334,-0.0,-7.4008561057326e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.002821752801538e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,9.480409062234683e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,7.002200436545536e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.480404696660116e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,0.0004497095651458,287.1982727050781,294.1499938964844,281.65625,280.8877258300781,283.81866455078125,281.28765869140625,286.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007404355565086,8.82412642955188e-10,0.0007404346833936,-0.0015794415958225,0.0,0.0,0.0,-0.0041596959345042,60.0,-3.1775968074798584,-0.0,-7.381120781246865e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.002821752801538e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,9.480409062234683e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,7.002200436545536e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.480404696660116e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,0.0004497095651458,287.1982727050781,294.1499938964844,281.65625,280.8877258300781,283.81866455078125,281.28765869140625,286.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007404355565086,8.82412642955188e-10,0.0007404346833936,-0.0015794415958225,0.0,0.0,0.0,-0.0041596959345042,60.0,-3.1775968074798584,-0.0,-7.381120781246865e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,2.40328663494438e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,2.5307776013505645e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,1.8692244339035824e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,2.5307765099569224e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,0.0001200491387862,287.19891357421875,294.1499938964844,281.69580078125,280.9114990234375,283.7991027832031,281.2935791015625,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005010347231291,5.656359824968147e-10,0.0005010341410525,-0.000986032304354,0.0,0.0,0.0,-0.0027847609017044,60.0,-2.016812562942505,-0.0,-5.2598814193061125e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,2.40328663494438e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,2.5307776013505645e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,1.8692244339035824e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,2.5307765099569224e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,0.0001200491387862,287.19891357421875,294.1499938964844,281.69580078125,280.9114990234375,283.7991027832031,281.2935791015625,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005010347231291,5.656359824968147e-10,0.0005010341410525,-0.000986032304354,0.0,0.0,0.0,-0.0027847609017044,60.0,-2.016812562942505,-0.0,-5.2598814193061125e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,2.4022847355809063e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,2.529722587496508e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,1.868445178843104e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,2.529721496102865e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,0.0001199990947498,287.2066650390625,294.1499938964844,281.7348937988281,280.935302734375,283.7941589355469,281.3099670410156,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559717686381,3.201559017895761e-10,0.0002559714484959,-0.0005857239593751,0.0,0.0,0.0,-0.0014418163336813,60.0,-1.2347662448883057,-0.0,-5.255496038358842e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,2.4022847355809063e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,2.529722587496508e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,1.868445178843104e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,2.529721496102865e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,0.0001199990947498,287.2066650390625,294.1499938964844,281.7348937988281,280.935302734375,283.7941589355469,281.3099670410156,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559717686381,3.201559017895761e-10,0.0002559714484959,-0.0005857239593751,0.0,0.0,0.0,-0.0014418163336813,60.0,-1.2347662448883057,-0.0,-5.255496038358842e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,1.622846866666805e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,1.7089365428546444e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,1.2622152098629158e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,1.708935815258883e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,8.10645506135188e-05,287.2102355957031,294.1499938964844,281.7734069824219,280.9591979980469,283.79296875,281.3205261230469,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732803793856,2.1664010863009503e-10,0.0001732801756588,-0.0003962703631259,0.0,0.0,0.0,-0.0009759838576428,60.0,-0.7719821929931641,-0.0,-2.398389709057369e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,1.622846866666805e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,1.7089365428546444e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,1.2622152098629158e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,1.708935815258883e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,8.10645506135188e-05,287.2102355957031,294.1499938964844,281.7734069824219,280.9591979980469,283.79296875,281.3205261230469,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732803793856,2.1664010863009503e-10,0.0001732801756588,-0.0003962703631259,0.0,0.0,0.0,-0.0009759838576428,60.0,-0.7719821929931641,-0.0,-2.398389709057369e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,1.4412928067031316e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,1.5177513887465466e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,1.1210064258193596e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,1.5177507521002552e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,7.199555693659931e-05,287.2114562988281,294.1499938964844,281.7924499511719,280.97119140625,283.792724609375,281.324462890625,286.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001440453197574,1.825385259612844e-10,0.0001440451451344,-0.000335851800628,0.0,0.0,0.0,-0.0008128222543746,60.0,-0.6323739290237427,-0.0,-1.891773626638837e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,1.169688857771689e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,1.2317392247496173e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.09758728084853e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,1.2317386790527962e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,5.842837708769366e-05,287.2122497558594,294.1499938964844,281.811279296875,280.9831848144531,283.7926330566406,281.3275756835937,286.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246340689249,1.5588570712044003e-10,0.0001246339088538,-0.0002851923927664,0.0,0.0,0.0,-0.0007020280463621,60.0,-0.5303205251693726,-0.0,-1.245963665574834e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,7.69872985983966e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,8.107135727186687e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,5.987905296933604e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,8.10713208920788e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,3.845674655167386e-05,287.2135009765625,294.1499938964844,281.8484191894531,281.00732421875,283.7926025390625,281.33172607421875,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.203276956919581e-05,1.0260217675472916e-10,8.203266770578921e-05,-0.0001877102622529,0.0,0.0,0.0,-0.0004620670224539,60.0,-0.3646329641342163,-0.0,-5.39762623485984e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,7.69872985983966e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,8.107135727186687e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,5.987905296933604e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,8.10713208920788e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,3.845674655167386e-05,287.2135009765625,294.1499938964844,281.8484191894531,281.00732421875,283.7926025390625,281.33172607421875,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.203276956919581e-05,1.0260217675472916e-10,8.203266770578921e-05,-0.0001877102622529,0.0,0.0,0.0,-0.0004620670224539,60.0,-0.3646329641342163,-0.0,-5.39762623485984e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,4.2091951399925165e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,4.432487003214192e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,3.273820993854315e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,4.432484729477437e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,2.102579856000375e-05,287.2139587402344,294.1499938964844,281.8847045898437,281.0316162109375,283.7926025390625,281.33349609375,286.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.485076351556927e-05,5.609685979623968e-11,4.485070894588716e-05,-0.0001026289173751,0.0,0.0,0.0,-0.0002526314347051,60.0,-0.2249643057584762,-0.0,-1.6134769909026403e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,4.2091951399925165e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,4.432487003214192e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,3.273820993854315e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,4.432484729477437e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,2.102579856000375e-05,287.2139587402344,294.1499938964844,281.8847045898437,281.0316162109375,283.7926025390625,281.33349609375,286.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.485076351556927e-05,5.609685979623968e-11,4.485070894588716e-05,-0.0001026289173751,0.0,0.0,0.0,-0.0002526314347051,60.0,-0.2249643057584762,-0.0,-1.6134769909026403e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,1.858525820352952e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,1.957118001882918e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,1.4455212067332468e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,1.9571170923882164e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.28372082853457e-06,287.2139892578125,294.1499938964844,281.9200439453125,281.0561218261719,283.7926025390625,281.3338623046875,286.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.980355773412157e-05,2.4769153741943652e-11,1.980353226826992e-05,-4.531500599114224e-05,0.0,0.0,0.0,-0.000111547706183,60.0,-0.117863081395626,-0.0,-3.1455883037212467e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
