time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,1.858525820352952e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,1.957118001882918e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,1.4455212067332468e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,1.9571170923882164e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.28372082853457e-06,287.2139892578125,294.1499938964844,281.9200439453125,281.0561218261719,283.7926025390625,281.3338623046875,286.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.980355773412157e-05,2.4769153741943652e-11,1.980353226826992e-05,-4.531500599114224e-05,0.0,0.0,0.0,-0.000111547706183,60.0,-0.117863081395626,-0.0,-3.1455883037212467e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,6.359952635648369e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,6.697338790218055e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,4.946633680447121e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,6.697335948047112e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,3.1769277484272607e-06,287.21392822265625,294.1499938964844,281.954345703125,281.08087158203125,283.7926025390625,281.3338928222656,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.776946065656375e-06,8.476194572615281e-12,6.776937880204059e-06,-1.550712295284029e-05,0.0,0.0,0.0,-3.817255492322147e-05,60.0,-0.0508108139038085,-0.0,-3.683602034509903e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,6.359952635648369e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,6.697338790218055e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,4.946633680447121e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,6.697335948047112e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,3.1769277484272607e-06,287.21392822265625,294.1499938964844,281.954345703125,281.08087158203125,283.7926025390625,281.3338928222656,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.776946065656375e-06,8.476194572615281e-12,6.776937880204059e-06,-1.550712295284029e-05,0.0,0.0,0.0,-3.817255492322147e-05,60.0,-0.0508108139038085,-0.0,-3.683602034509903e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,3.150094869397435e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,3.3172031521644385e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,2.4500758399881306e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,3.317201731078967e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,1.5735375882286462e-06,287.21392822265625,294.1499938964844,281.9710693359375,281.0933532714844,283.7926025390625,281.3338928222656,286.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.356660272402223e-06,4.198300995045257e-12,3.356656179676065e-06,-7.680749149585608e-06,0.0,0.0,0.0,-1.89070706255734e-05,60.0,-0.0302529502660036,-0.0,-9.036743792503744e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,1.384487546829405e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,1.4579326546027005e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,1.076824460710668e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,1.457931944059965e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,6.915801122886478e-07,287.21392822265625,294.1499938964844,281.9875183105469,281.1059265136719,283.7926025390625,281.3338928222656,286.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.475286808272358e-06,1.845193702693093e-12,1.4752849892829545e-06,-3.3757601158868056e-06,0.0,0.0,0.0,-8.309856639243662e-06,60.0,-0.0174434799700975,-0.0,-1.745592060654888e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,8.870610024303005e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.341182938271686e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,6.899368631962943e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,9.341179385558009e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,4.431053213238556e-08,287.21392822265625,294.1499938964844,282.0194091796875,281.1312866210937,283.7926025390625,281.3338928222656,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-9.45138864949513e-08,1.182147099394043e-13,9.451377280811357e-08,-2.1627310786698217e-07,0.0,0.0,0.0,-5.323672667145729e-07,60.0,-0.0042571588419377,-0.0,-7.165914615639142e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,8.870610024303005e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.341182938271686e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,6.899368631962943e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,9.341179385558009e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,4.431053213238556e-08,287.21392822265625,294.1499938964844,282.0194091796875,281.1312866210937,283.7926025390625,281.3338928222656,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-9.45138864949513e-08,1.182147099394043e-13,9.451377280811357e-08,-2.1627310786698217e-07,0.0,0.0,0.0,-5.323672667145729e-07,60.0,-0.0042571588419377,-0.0,-7.165914615639142e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,-1.3380621055603115e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,-1.4090444366843258e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,-1.0407158468339615e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,-1.409043770550511e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,-6.683896991432903e-09,287.21392822265625,294.1499938964844,282.04998779296875,281.1570129394531,283.7926025390625,281.3338928222656,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4246192669986613e-08,-1.7819665692033262e-14,-1.4246174906418222e-08,3.2603708177703083e-08,0.0,0.0,0.0,8.023926056921482e-08,60.0,-0.0007909311098046,-0.0,-1.6304866419581826e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,-1.3380621055603115e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,-1.4090444366843258e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,-1.0407158468339615e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,-1.409043770550511e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,-6.683896991432903e-09,287.21392822265625,294.1499938964844,282.04998779296875,281.1570129394531,283.7926025390625,281.3338928222656,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4246192669986613e-08,-1.7819665692033262e-14,-1.4246174906418222e-08,3.2603708177703083e-08,0.0,0.0,0.0,8.023926056921482e-08,60.0,-0.0007909311098046,-0.0,-1.6304866419581826e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,6.8934502550632715e-09,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,7.259138179449564e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,5.361576960183356e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,7.2591350708250965e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,3.4434208373568254e-08,287.2138977050781,294.1499938964844,282.0767517089844,281.18017578125,283.7926025390625,281.3338928222656,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.344554830979177e-08,9.1864511061069e-14,7.344545593923615e-08,-1.6806627911591934e-07,0.0,0.0,0.0,-4.1369639802724123e-07,60.0,-0.0002256984007544,-0.0,-4.3275090622745536e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,6.8934502550632715e-09,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,7.259138179449564e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,5.361576960183356e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,7.2591350708250965e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,3.4434208373568254e-08,287.2138977050781,294.1499938964844,282.0767517089844,281.18017578125,283.7926025390625,281.3338928222656,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.344554830979177e-08,9.1864511061069e-14,7.344545593923615e-08,-1.6806627911591934e-07,0.0,0.0,0.0,-4.1369639802724123e-07,60.0,-0.0002256984007544,-0.0,-4.3275090622745536e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,7.403909307868163e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,7.796676726457008e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,5.7586010626664574e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,7.796673173743329e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,3.698405919294601e-07,287.2138977050781,294.1499938964844,282.0975036621094,281.1980895996094,283.7926025390625,281.3338623046875,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.888601203376311e-07,9.867103878749561e-13,7.888591539995105e-07,-1.8051334791380207e-06,0.0,0.0,0.0,-4.443441866897047e-06,60.0,-0.0009067966020666,-0.0,-4.9921414793869044e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,7.403909307868163e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,7.796676726457008e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,5.7586010626664574e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,7.796673173743329e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,3.698405919294601e-07,287.2138977050781,294.1499938964844,282.0975036621094,281.1980895996094,283.7926025390625,281.3338623046875,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.888601203376311e-07,9.867103878749561e-13,7.888591539995105e-07,-1.8051334791380207e-06,0.0,0.0,0.0,-4.443441866897047e-06,60.0,-0.0009067966020666,-0.0,-4.9921414793869044e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,1.755481235932166e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,1.848606956400545e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,1.3653753683229297e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,1.848606245857809e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,8.768991506258317e-07,287.2138977050781,294.1499938964844,282.10577392578125,281.2052001953125,283.7926025390625,281.3338623046875,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8704205331232515e-06,2.339449814425798e-12,1.87041814569966e-06,-4.280034318071557e-06,0.0,0.0,0.0,-1.0535557521507144e-05,60.0,-0.0031748933251947,-0.0,-2.806448378810805e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,3.480954546830617e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,3.665614372039272e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,2.707411113078706e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,3.665612666736706e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,1.738808805384906e-06,287.2138671875,294.1499938964844,282.1127014160156,281.2111511230469,283.7925720214844,281.3338623046875,286.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.708916210598545e-06,4.638955452412885e-12,3.708911663125036e-06,-8.486981641908642e-06,0.0,0.0,0.0,-2.089128247462213e-05,60.0,-0.0068799527361989,-0.0,-1.1034721313779585e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,1.0113109283338415e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,1.0649595196809969e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,7.865758107072907e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,1.064959064933646e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,5.051707375969272e-06,287.2138366699219,294.1499938964844,282.122802734375,281.2197265625,283.7925720214844,281.3338928222656,286.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0775489499792457e-05,1.3477502100456284e-11,1.077547585737193e-05,-2.465711258992087e-05,0.0,0.0,0.0,-6.069529626984149e-05,60.0,-0.0223393216729164,-0.0,-9.313954121847878e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,1.0113109283338415e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,1.0649595196809969e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,7.865758107072907e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,1.064959064933646e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,5.051707375969272e-06,287.2138366699219,294.1499938964844,282.122802734375,281.2197265625,283.7925720214844,281.3338928222656,286.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0775489499792457e-05,1.3477502100456284e-11,1.077547585737193e-05,-2.465711258992087e-05,0.0,0.0,0.0,-6.069529626984149e-05,60.0,-0.0223393216729164,-0.0,-9.313954121847878e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,2.12096551877039e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,2.233479790447745e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,1.6496412627020618e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,2.233478880953044e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,1.059466194419656e-05,287.2138671875,294.1499938964844,282.1282653808594,281.2242431640625,283.7925720214844,281.33404541015625,286.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.259896973555442e-05,2.826574738157284e-11,2.2598940631723963e-05,-5.171220618649386e-05,0.0,0.0,0.0,-0.0001272935915039,60.0,-0.0525063909590244,-0.0,-4.096678898890538e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,2.12096551877039e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,2.233479790447745e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,1.6496412627020618e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,2.233478880953044e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,1.059466194419656e-05,287.2138671875,294.1499938964844,282.1282653808594,281.2242431640625,283.7925720214844,281.33404541015625,286.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.259896973555442e-05,2.826574738157284e-11,2.2598940631723963e-05,-5.171220618649386e-05,0.0,0.0,0.0,-0.0001272935915039,60.0,-0.0525063909590244,-0.0,-4.096678898890538e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,3.421229621380917e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,3.602721108109108e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,2.6609584438119782e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,3.60271951649338e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,1.7089749235310592e-05,287.2139587402344,294.1499938964844,282.1295166015625,281.22509765625,283.7926025390625,281.3345642089844,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.645352626335807e-05,4.5594309577845487e-11,3.645348260761239e-05,-8.341483771800995e-05,0.0,0.0,0.0,-0.0002053323551081,60.0,-0.0925333499908447,-0.0,-1.0659310933913702e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,3.421229621380917e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,3.602721108109108e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,2.6609584438119782e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,3.60271951649338e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,1.7089749235310592e-05,287.2139587402344,294.1499938964844,282.1295166015625,281.22509765625,283.7926025390625,281.3345642089844,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.645352626335807e-05,4.5594309577845487e-11,3.645348260761239e-05,-8.341483771800995e-05,0.0,0.0,0.0,-0.0002053323551081,60.0,-0.0925333499908447,-0.0,-1.0659310933913702e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,5.4121442190080415e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,5.699250777979614e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,4.209448889014311e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,5.699248049495509e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,2.7034779122914188e-05,287.2141418457031,294.1499938964844,282.12701416015625,281.2226257324219,283.7926025390625,281.3356628417969,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.766674075857736e-05,7.212686004010038e-11,5.766666799900122e-05,-0.0001319561124546,0.0,0.0,0.0,-0.000324820401147,60.0,-0.1476022750139236,-0.0,-2.667493448349489e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,5.4121442190080415e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,5.699250777979614e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,4.209448889014311e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,5.699248049495509e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,2.7034779122914188e-05,287.2141418457031,294.1499938964844,282.12701416015625,281.2226257324219,283.7926025390625,281.3356628417969,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.766674075857736e-05,7.212686004010038e-11,5.766666799900122e-05,-0.0001319561124546,0.0,0.0,0.0,-0.000324820401147,60.0,-0.1476022750139236,-0.0,-2.667493448349489e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,7.269860816450091e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,7.655517038074322e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,5.654340839100769e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,7.655513400095515e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,3.6314457247499377e-05,287.2144775390625,294.1499938964844,282.1244812011719,281.2203063964844,283.7926330566406,281.3368835449219,286.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.746067421976477e-05,9.68841951110022e-11,7.746057963231578e-05,-0.0001772497635101,0.0,0.0,0.0,-0.000436314032413,60.0,-0.1918570548295974,-0.0,-4.813011100779363e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,1.011079984891694e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,1.0647163435351104e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,7.863962309784256e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,1.0647158887877596e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,5.050553590990603e-05,287.21502685546875,294.1499938964844,282.1211853027344,281.21728515625,283.7926330566406,281.3388977050781,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077307970263,1.3474475701880095e-10,0.000107730666059,-0.0002465156721882,0.0,0.0,0.0,-0.0006068171933293,60.0,-0.261209100484848,-0.0,-9.3097007880516e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,1.891175998025573e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,1.991500175790861e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,1.4709157767356372e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,1.9914992662961595e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,9.44681523833424e-05,287.2174377441406,294.1499938964844,282.1124572753906,281.2094116210937,283.7923583984375,281.3473205566406,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00020150571072,2.520340325329329e-10,0.0002015054487856,-0.0004610963806044,0.0,0.0,0.0,-0.0011350250570103,60.0,-0.4903415441513061,-0.0,-3.257080827268055e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,1.891175998025573e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,1.991500175790861e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,1.4709157767356372e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,1.9914992662961595e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,9.44681523833424e-05,287.2174377441406,294.1499938964844,282.1124572753906,281.2094116210937,283.7923583984375,281.3473205566406,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00020150571072,2.520340325329329e-10,0.0002015054487856,-0.0004610963806044,0.0,0.0,0.0,-0.0011350250570103,60.0,-0.4903415441513061,-0.0,-3.257080827268055e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,3.035202098544687e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,3.196215402567759e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,2.360714643145912e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,3.196213947376236e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,0.0001516146148787,287.22174072265625,294.1499938964844,282.101318359375,281.1994323730469,283.7901611328125,281.3604431152344,286.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234041214454,4.044985457696271e-10,0.0003234037139918,-0.000740029849112,0.0,0.0,0.0,-0.0018216456519439,60.0,-0.8351597785949707,-0.0,-8.389572592193417e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,3.035202098544687e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,3.196215402567759e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,2.360714643145912e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,3.196213947376236e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,0.0001516146148787,287.22174072265625,294.1499938964844,282.101318359375,281.1994323730469,283.7901611328125,281.3604431152344,286.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234041214454,4.044985457696271e-10,0.0003234037139918,-0.000740029849112,0.0,0.0,0.0,-0.0018216456519439,60.0,-0.8351597785949707,-0.0,-8.389572592193417e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,3.5444343666313216e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,3.732461482286453e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,2.756784488155972e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,3.73246002709493e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,0.0001770518283592,287.2259826660156,294.1499938964844,282.0881652832031,281.187744140625,283.7852783203125,281.3730163574219,286.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800027479883,4.74706662867419e-10,0.0003800022532232,-0.0008680094615556,0.0,0.0,0.0,-0.0021400935947895,60.0,-1.1163524389266968,-0.0,-1.1440853597832756e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,3.5444343666313216e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,3.732461482286453e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,2.756784488155972e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,3.73246002709493e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,0.0001770518283592,287.2259826660156,294.1499938964844,282.0881652832031,281.187744140625,283.7852783203125,281.3730163574219,286.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800027479883,4.74706662867419e-10,0.0003800022532232,-0.0008680094615556,0.0,0.0,0.0,-0.0021400935947895,60.0,-1.1163524389266968,-0.0,-1.1440853597832756e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.7963435311685316e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,1.8916369299404323e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,1.3971572116133755e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,1.891636202344671e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,8.973107469500974e-05,287.22772216796875,294.1499938964844,282.0734558105469,281.1746826171875,283.7746276855469,281.3832702636719,286.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000496873341035,5.45354594816416e-10,0.0004968728171661,-0.0009368735481984,0.0,0.0,0.0,-0.0027520740404725,60.0,-1.3398839235305786,-0.0,-2.9386184596802423e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.7963435311685316e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,1.8916369299404323e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,1.3971572116133755e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,1.891636202344671e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,8.973107469500974e-05,287.22772216796875,294.1499938964844,282.0734558105469,281.1746826171875,283.7746276855469,281.3832702636719,286.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000496873341035,5.45354594816416e-10,0.0004968728171661,-0.0009368735481984,0.0,0.0,0.0,-0.0027520740404725,60.0,-1.3398839235305786,-0.0,-2.9386184596802423e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,3.9060723793227226e-05,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,4.113283648621291e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,3.0380586395040154e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,4.113281829631888e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,0.0001951163867488,287.2325439453125,294.1499938964844,282.065673828125,281.16778564453125,283.77154541015625,281.39288330078125,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004161980759818,5.205605391189746e-10,0.0004161975521128,-0.0009523647022433,0.0,0.0,0.0,-0.0023443298414349,60.0,-1.355252385139465,-0.0,-1.3894563721805753e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,4.035468737129122e-05,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,4.249544508638792e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,3.138700412819162e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,4.249542689649388e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0002015800127992,287.2337341308594,294.1499938964844,282.05767822265625,281.16070556640625,283.7665710449219,281.3973693847656,286.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005405260599218,6.485220138685577e-10,0.0005405254196375,-0.0011644494952633,0.0,0.0,0.0,-0.0030277473852038,60.0,-1.444379806518555,-0.0,-1.4830380479224914e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.005777246784419e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.483520989306272e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,7.004498911555856e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,9.483517351327464e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.0004498572088778,287.23272705078125,294.1499938964844,282.04119873046875,281.1461486816406,283.74627685546875,281.4159851074219,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000910191971343,1.0888381307694315e-09,0.0009101908653974,-0.001952379476279,0.0,0.0,0.0,-0.0051064458675682,60.0,-2.2876393795013428,-0.0,-7.385953182392768e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.005777246784419e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.483520989306272e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,7.004498911555856e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,9.483517351327464e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.0004498572088778,287.23272705078125,294.1499938964844,282.04119873046875,281.1461486816406,283.74627685546875,281.4159851074219,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000910191971343,1.0888381307694315e-09,0.0009101908653974,-0.001952379476279,0.0,0.0,0.0,-0.0051064458675682,60.0,-2.2876393795013428,-0.0,-7.385953182392768e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,9.02100291568786e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,9.499554289504886e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,7.016341260168701e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.499549923930316e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,0.0004506177501752,287.2289428710937,294.1499938964844,282.0245361328125,281.1314392089844,283.7171936035156,281.4301452636719,286.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661512449383,1.3329123360605875e-09,0.0009661499061621,-0.0025380915030837,0.0,0.0,0.0,-0.0054982360452413,60.0,-3.01894474029541,-0.0,-7.410942970409452e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
