time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112200,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,9.02100291568786e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,9.499554289504886e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,7.016341260168701e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.499549923930316e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,0.0004506177501752,287.2289428710937,294.1499938964844,282.0245361328125,281.1314392089844,283.7171936035156,281.4301452636719,286.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661512449383,1.3329123360605875e-09,0.0009661499061621,-0.0025380915030837,0.0,0.0,0.0,-0.0054982360452413,60.0,-3.01894474029541,-0.0,-7.410942970409452e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.032005618792029e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.511140524409711e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,7.024898513918743e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.511136886430904e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.0004511673469096,287.224853515625,294.1499938964844,282.0080871582031,281.116943359375,283.6883239746094,281.44903564453125,286.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623777586966,1.4650006763261552e-09,0.0009623763035051,-0.0028891235124319,0.0,0.0,0.0,-0.0055390722118318,60.0,-3.13285231590271,-0.0,-7.429026993577281e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.032005618792029e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.511140524409711e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,7.024898513918743e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.511136886430904e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.0004511673469096,287.224853515625,294.1499938964844,282.0080871582031,281.116943359375,283.6883239746094,281.44903564453125,286.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623777586966,1.4650006763261552e-09,0.0009623763035051,-0.0028891235124319,0.0,0.0,0.0,-0.0055390722118318,60.0,-3.13285231590271,-0.0,-7.429026993577281e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.03277104953304e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.511946700513364e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,7.025493687251583e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,9.511943062534556e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0004512055893428,287.2208251953125,294.1499938964844,281.9923095703125,281.10308837890625,283.6595153808594,281.46844482421875,286.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624596568755,1.474500854747873e-09,0.000962458201684,-0.0029140177648514,0.0,0.0,0.0,-0.0055437851697206,60.0,-3.158517837524414,-0.0,-7.430281101505899e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.03277104953304e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,9.511946700513364e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,7.025493687251583e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,9.511943062534556e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0004512055893428,287.2208251953125,294.1499938964844,281.9923095703125,281.10308837890625,283.6595153808594,281.46844482421875,286.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624596568755,1.474500854747873e-09,0.000962458201684,-0.0029140177648514,0.0,0.0,0.0,-0.0055437851697206,60.0,-3.158517837524414,-0.0,-7.430281101505899e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,9.026547922985628e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,9.505393973086028e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,7.020653720246628e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.50538960751146e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,0.0004508947604335,287.21881103515625,294.1499938964844,281.9848022460937,281.09649658203125,283.6452331542969,281.476806640625,286.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617963805794,1.396951554433201e-09,0.0009617949835956,-0.0027108048088848,0.0,0.0,0.0,-0.0055053401738405,60.0,-3.16398286819458,-0.0,-7.420044312311802e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.02488682186231e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,9.503644105279818e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,7.019361510174349e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.503640467301012e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,0.0004508117563091,287.216796875,294.1499938964844,281.9776306152344,281.0902099609375,283.6310119628906,281.4844055175781,286.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616187307983,1.376235569949813e-09,0.0009616173920221,-0.0026565205771476,0.0,0.0,0.0,-0.0054950681515038,60.0,-3.1680386066436768,-0.0,-7.417310854407334e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,9.046815102919936e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,9.526735811959952e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,7.036417082417756e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.526731446385384e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,0.000451907137176,287.2127990722656,294.1499938964844,281.96453857421875,281.0787658691406,283.6026916503906,281.50152587890625,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639538475312,1.6493956200847038e-09,0.0009639522177167,-0.0033723183441907,0.0,0.0,0.0,-0.0056304801255464,60.0,-3.1795387268066406,-0.0,-7.453394346157438e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,9.046815102919936e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,9.526735811959952e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,7.036417082417756e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.526731446385384e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,0.000451907137176,287.2127990722656,294.1499938964844,281.96453857421875,281.0787658691406,283.6026916503906,281.50152587890625,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639538475312,1.6493956200847038e-09,0.0009639522177167,-0.0033723183441907,0.0,0.0,0.0,-0.0056304801255464,60.0,-3.1795387268066406,-0.0,-7.453394346157438e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,9.08638903638348e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.568408859195188e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,7.067196565913036e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.56840522121638e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,0.0004538839275483,287.20880126953125,294.1499938964844,281.95343017578125,281.069091796875,283.5745544433594,281.5258483886719,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681699448265,2.1423995910652142e-09,0.000968167791143,-0.004664187785238,0.0,0.0,0.0,-0.0058748833835124,60.0,-3.197874069213867,-0.0,-7.518739408851617e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,9.08638903638348e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.568408859195188e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,7.067196565913036e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.56840522121638e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,0.0004538839275483,287.20880126953125,294.1499938964844,281.95343017578125,281.069091796875,283.5745544433594,281.5258483886719,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681699448265,2.1423995910652142e-09,0.000968167791143,-0.004664187785238,0.0,0.0,0.0,-0.0058748833835124,60.0,-3.197874069213867,-0.0,-7.518739408851617e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,9.120853064814582e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,9.604700608178972e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,7.09400192135945e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.604696970200166e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,0.0004556054482236,287.2048034667969,294.1499938964844,281.9447631835937,281.06158447265625,283.5466003417969,281.5570983886719,286.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.5717412643899702e-09,0.0009718398214317,-0.0057892170734703,0.0,0.0,0.0,-0.0060877301730215,60.0,-3.216736555099488,-0.0,-7.5758784134905e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,9.120853064814582e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,9.604700608178972e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,7.09400192135945e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.604696970200166e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,0.0004556054482236,287.2048034667969,294.1499938964844,281.9447631835937,281.06158447265625,283.5466003417969,281.5570983886719,286.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.5717412643899702e-09,0.0009718398214317,-0.0057892170734703,0.0,0.0,0.0,-0.0060877301730215,60.0,-3.216736555099488,-0.0,-7.5758784134905e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.115805733017623e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.599386248737574e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,0.0004553533508442,287.2008056640625,294.1499938964844,281.9389953613281,281.0566711425781,283.5190124511719,281.588134765625,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826701941302e-09,0.0009713029721751,-0.0056243580766022,0.0,0.0,0.0,-0.0060565462335944,60.0,-3.225570678710937,-0.0,-7.567491877580323e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.115805733017623e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,9.599386248737574e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,0.0004553533508442,287.2008056640625,294.1499938964844,281.9389953613281,281.0566711425781,283.5190124511719,281.588134765625,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826701941302e-09,0.0009713029721751,-0.0056243580766022,0.0,0.0,0.0,-0.0060565462335944,60.0,-3.225570678710937,-0.0,-7.567491877580323e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,9.108835365623236e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,9.592045535100624e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919921875,0.0,0.0,7.084654498612508e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,9.592041897121816e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,0.0004550051526166,287.1988220214844,294.1499938964844,281.93731689453125,281.0552978515625,283.50537109375,281.6018981933594,286.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226124286651612,-0.0,-7.55592068912847e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,9.100062015932052e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,9.582806524122134e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,7.077831105561927e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,9.582802886143328e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,0.0004545669071376,287.1968688964844,294.1499938964844,281.9365539550781,281.0547180175781,283.4918518066406,281.61431884765625,286.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312636970813741e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.224893093109131,-0.0,-7.541369484442839e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,9.568165842210874e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28228759765625,0.0,0.0,9.568162204232068e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28436279296875,0.0,0.0,0.0004538724024314,287.19293212890625,294.1499938964844,281.9378967285156,281.05615234375,283.4651794433594,281.6358337402344,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436931714,-0.0046562831848859,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2194838523864746,-0.0,-7.518338662748647e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,9.568165842210874e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28228759765625,0.0,0.0,9.568162204232068e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28436279296875,0.0,0.0,0.0004538724024314,287.19293212890625,294.1499938964844,281.9378967285156,281.05615234375,283.4651794433594,281.6358337402344,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383559196517e-09,0.0009681436931714,-0.0046562831848859,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2194838523864746,-0.0,-7.518338662748647e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,0.0004539413494057,287.18902587890625,294.1499938964844,281.94342041015625,281.0613098144531,283.4390563964844,281.6551818847656,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156543388309728e-09,0.0009682898526079,-0.0047012483701109,0.0,0.0,0.0,-0.0058819004334509,60.0,-3.2142460346221924,-0.0,-7.520618083844965e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,0.0004539413494057,287.18902587890625,294.1499938964844,281.94342041015625,281.0613098144531,283.4390563964844,281.6551818847656,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156543388309728e-09,0.0009682898526079,-0.0047012483701109,0.0,0.0,0.0,-0.0058819004334509,60.0,-3.2142460346221924,-0.0,-7.520618083844965e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.102926560444756e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,9.585823136148974e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,7.08005900378339e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.585819498170169e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,0.0004547100106719,287.1851501464844,294.1499938964844,281.9536437988281,281.07061767578125,283.4134826660156,281.6753234863281,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310176074,2.3482216171544223e-09,0.0009699286310933,-0.0052035171538591,0.0,0.0,0.0,-0.0059769223444163,60.0,-3.211130142211914,-0.0,-7.546104541233944e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.102926560444756e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,9.585823136148974e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,7.08005900378339e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.585819498170169e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,0.0004547100106719,287.1851501464844,294.1499938964844,281.9536437988281,281.07061767578125,283.4134826660156,281.6753234863281,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699310176074,2.3482216171544223e-09,0.0009699286310933,-0.0052035171538591,0.0,0.0,0.0,-0.0059769223444163,60.0,-3.211130142211914,-0.0,-7.546104541233944e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.121438051806764e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.605316881788896e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746276855469,0.0,0.0,7.094456668710336e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708740234375,0.0,0.0,9.605313243810087e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,0.0004556346975732,287.1812744140625,294.1499938964844,281.9689636230469,281.0844421386719,283.3885192871094,281.6977233886719,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032677821,2.5788200463949806e-09,0.0009719006484374,-0.0058077657595276,0.0,0.0,0.0,-0.0060912407934665,60.0,-3.207772731781006,-0.0,-7.57682201424359e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.121438051806764e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.605316881788896e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746276855469,0.0,0.0,7.094456668710336e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708740234375,0.0,0.0,9.605313243810087e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,0.0004556346975732,287.1812744140625,294.1499938964844,281.9689636230469,281.0844421386719,283.3885192871094,281.6977233886719,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032677821,2.5788200463949806e-09,0.0009719006484374,-0.0058077657595276,0.0,0.0,0.0,-0.0060912407934665,60.0,-3.207772731781006,-0.0,-7.57682201424359e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,9.128607052844018e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,9.612866415409373e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,7.100032962625846e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,9.612862777430564e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709655761719,0.0,0.0,0.000455992820207,287.1793518066406,294.1499938964844,281.9786682128906,281.0931701660156,283.3763427734375,281.70977783203125,286.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726670687086,2.668121723559124e-09,0.0009726643911562,-0.0060417652130126,0.0,0.0,0.0,-0.0061355121433734,60.0,-3.204625606536865,-0.0,-7.588734973751343e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,9.133831918006764e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,9.618368494557215e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,7.104096584953368e-05,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,9.61836485657841e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,0.0004562537942547,287.17742919921875,294.1499938964844,281.9898376464844,281.1031799316406,283.36431884765625,281.7221984863281,286.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732238249853,2.7332007768166022e-09,0.0009732210892252,-0.0062122931703925,0.0,0.0,0.0,-0.0061677754856646,60.0,-3.200230598449707,-0.0,-7.597422069238746e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,9.136591688729824e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,9.62127378443256e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,7.10624226485379e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,9.621270874049516e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,0.0004563916590996,287.1736145019531,294.1499938964844,282.0166931152344,281.12725830078125,283.34088134765625,281.7476501464844,286.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.7675459701725913e-09,0.0009735150961205,-0.0063022873364388,0.0,0.0,0.0,-0.0061848033219575,60.0,-3.186362028121948,-0.0,-7.60200862259808e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,9.136591688729824e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,9.62127378443256e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,7.10624226485379e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,9.621270874049516e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,0.0004563916590996,287.1736145019531,294.1499938964844,282.0166931152344,281.12725830078125,283.34088134765625,281.7476501464844,286.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.7675459701725913e-09,0.0009735150961205,-0.0063022873364388,0.0,0.0,0.0,-0.0061848033219575,60.0,-3.186362028121948,-0.0,-7.60200862259808e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,9.128887904807924e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,9.613161819288508e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,7.10025051375851e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,9.6131581813097e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0004560068191494,287.1697998046875,294.1499938964844,282.04998779296875,281.1570129394531,283.3183898925781,281.7730407714844,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697045654,2.6715321066461684e-09,0.0009726943681016,-0.0060507007874548,0.0,0.0,0.0,-0.006137206684798,60.0,-3.16480565071106,-0.0,-7.58918972110223e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,9.128887904807924e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,9.613161819288508e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,7.10025051375851e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,9.6131581813097e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0004560068191494,287.1697998046875,294.1499938964844,282.04998779296875,281.1570129394531,283.3183898925781,281.7730407714844,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697045654,2.6715321066461684e-09,0.0009726943681016,-0.0060507007874548,0.0,0.0,0.0,-0.006137206684798,60.0,-3.16480565071106,-0.0,-7.58918972110223e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,9.596510790288448e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,0.0004552171449176,287.166015625,294.1499938964844,282.0881042480469,281.1910400390625,283.29693603515625,281.7974548339844,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543903119297e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.136223793029785,-0.0,-7.562923798332123e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569885253906,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,9.596510790288448e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,0.0004552171449176,287.166015625,294.1499938964844,282.0881042480469,281.1910400390625,283.29693603515625,281.7974548339844,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543903119297e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.136223793029785,-0.0,-7.562923798332123e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,0.0004542927781585,287.1622314453125,294.1499938964844,282.1290588378906,281.2275390625,283.27655029296875,281.8201599121094,286.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439550217967508e-09,0.0009690382285043,-0.0049302992410957,0.0,0.0,0.0,-0.005925238598138,60.0,-3.1032278537750244,-0.0,-7.532235457574643e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,0.0004542927781585,287.1622314453125,294.1499938964844,282.1290588378906,281.2275390625,283.27655029296875,281.8201599121094,286.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439550217967508e-09,0.0009690382285043,-0.0049302992410957,0.0,0.0,0.0,-0.005925238598138,60.0,-3.1032278537750244,-0.0,-7.532235457574643e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,9.08625588635914e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,9.568268433213234e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.067092519719154e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.568264795234428e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,0.0004538772918749,287.1603698730469,294.1499938964844,282.1506042480469,281.2467041015625,283.2668151855469,281.830810546875,286.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539959274,2.1403117056451038e-09,0.0009681518422439,-0.0046587148681283,0.0,0.0,0.0,-0.0058738575316965,60.0,-3.085869789123535,-0.0,-7.518461586641936e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,9.07968933461234e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,9.561352635500953e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,7.061984797473997e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,9.561349725117908e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,0.0004535492626018,287.15850830078125,294.1499938964844,282.1728210449219,281.2664489746094,283.25732421875,281.8412170410156,286.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584802751244524e-09,0.0009674519533291,-0.0044442848302423,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.068369150161743,-0.0,-7.50759596712669e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.075157140614464e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,9.556577424518764e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,0.0004533228639047,287.1548156738281,294.1499938964844,282.2193603515625,281.3077697753906,283.2392272949219,281.862060546875,286.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019852442487718e-09,0.0009669684222899,-0.0042962464503943,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.0340709686279297,-0.0,-7.500099030721685e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.075157140614464e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,9.556577424518764e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,0.0004533228639047,287.1548156738281,294.1499938964844,282.2193603515625,281.3077697753906,283.2392272949219,281.862060546875,286.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019852442487718e-09,0.0009669684222899,-0.0042962464503943,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.0340709686279297,-0.0,-7.500099030721685e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
