time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,9.564246283844112e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,0.0004536866617854,287.151123046875,294.1499938964844,282.26861572265625,281.3514099121094,283.2222595214844,281.8851623535156,286.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339218340814,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001603364944458,-0.0,-7.512137045750934e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,9.564246283844112e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,0.0004536866617854,287.151123046875,294.1499938964844,282.26861572265625,281.3514099121094,283.2222595214844,281.8851623535156,286.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687578780783e-09,0.0009677437483333,-0.0045339218340814,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001603364944458,-0.0,-7.512137045750934e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373962402344,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,0.0004543165850918,287.1474609375,294.1499938964844,282.3205261230469,281.3973083496094,283.20635986328125,281.9120178222656,286.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.00494553335011,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.9701521396636963,-0.0,-7.53300852807115e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373962402344,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,0.0004543165850918,287.1474609375,294.1499938964844,282.3205261230469,281.3973083496094,283.20635986328125,281.9120178222656,286.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.00494553335011,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.9701521396636963,-0.0,-7.53300852807115e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,9.585327643435448e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,0.0004546866693999,287.143798828125,294.1499938964844,282.37506103515625,281.44537353515625,283.19171142578125,281.9432067871094,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9368984699249268,-0.0,-7.545281732745934e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,9.585327643435448e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,0.0004546866693999,287.143798828125,294.1499938964844,282.37506103515625,281.44537353515625,283.19171142578125,281.9432067871094,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9368984699249268,-0.0,-7.545281732745934e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,9.103916818276048e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,9.586865780875088e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,7.080828072503209e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,9.58686287049204e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,0.0004547594871837,287.1419982910156,294.1499938964844,282.4032897949219,281.4702453613281,283.184814453125,281.9598693847656,286.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.3601873788692274e-09,0.0009700314258225,-0.0052348710596561,0.0,0.0,0.0,-0.0059828562662005,60.0,-2.9188661575317383,-0.0,-7.547696867504784e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.231201171875,0.0,0.0,9.095593850361185e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.57810116233304e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,7.07435465301387e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,9.578098251949996e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,0.0004543437098618,287.1401672363281,294.1499938964844,282.43218994140625,281.49560546875,283.17822265625,281.9765625,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691481245681,2.256478115469917e-09,0.0009691458544693,-0.0049631134606897,0.0,0.0,0.0,-0.0059314495883882,60.0,-2.8994579315185547,-0.0,-7.533900259204529e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,0.0004528725985437,287.1365661621094,294.1499938964844,282.4918212890625,281.54791259765625,283.166015625,282.0057983398437,286.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895289777276503e-09,0.0009660078212618,-0.0040015648119151,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.8532824516296387,-0.0,-7.485186870326288e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,0.0004528725985437,287.1365661621094,294.1499938964844,282.4918212890625,281.54791259765625,283.166015625,282.0057983398437,286.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895289777276503e-09,0.0009660078212618,-0.0040015648119151,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.8532824516296387,-0.0,-7.485186870326288e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,9.514790144748986e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.224609375,0.0,0.0,0.0004513405438046,287.13299560546875,294.1499938964844,282.5539855957031,281.6022644042969,283.1550598144531,282.0282592773437,286.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8027915954589844,-0.0,-7.434623938706866e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,9.514790144748986e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.224609375,0.0,0.0,0.0004513405438046,287.13299560546875,294.1499938964844,282.5539855957031,281.6022644042969,283.1550598144531,282.0282592773437,286.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8027915954589844,-0.0,-7.434623938706866e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,9.49566237977706e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,0.0004504331736825,287.12945556640625,294.1499938964844,282.6185607910156,281.6585388183594,283.1454162597656,282.044677734375,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7521071434021,-0.0,-7.404757695894659e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,9.49566237977706e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,0.0004504331736825,287.12945556640625,294.1499938964844,282.6185607910156,281.6585388183594,283.1454162597656,282.044677734375,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7521071434021,-0.0,-7.404757695894659e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,0.0004505957476794,287.1259155273437,294.1499938964844,282.685546875,281.7167358398437,283.1371154785156,282.0606384277344,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321566300838128e-09,0.000961149635259,-0.0025132631417363,0.0,0.0,0.0,-0.0054679648019373,60.0,-2.7053167819976807,-0.0,-7.41010026672484e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,0.0004505957476794,287.1259155273437,294.1499938964844,282.685546875,281.7167358398437,283.1371154785156,282.0606384277344,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321566300838128e-09,0.000961149635259,-0.0025132631417363,0.0,0.0,0.0,-0.0054679648019373,60.0,-2.7053167819976807,-0.0,-7.41010026672484e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,9.025141480378808e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,9.50391113292426e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,9.503908222541212e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,0.000450824474683,287.1241760253906,294.1499938964844,282.7199401855469,281.7465209960937,283.1334533691406,282.0701599121094,286.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616374736651,-0.0026627266779541,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.683119535446167,-0.0,-7.417623493211067e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,9.02585088624619e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,9.504657646175474e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122497558594,0.0,0.0,9.504654735792428e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,0.0004508598940446,287.1224060058594,294.1499938964844,282.7548828125,281.7767639160156,283.1300964355469,282.0804443359375,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.387424952703497e-09,0.0009617132600396,-0.0026858411729335,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660595655441284,-0.0,-7.418787362212242e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2097473144531,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2097473144531,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.208740234375,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,0.00045061041601,287.1189270019531,294.1499938964844,282.8265380859375,281.83856201171875,283.1243591308594,282.10076904296875,286.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325170195798364e-09,0.0009611806599423,-0.0025227065198123,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612497329711914,-0.0,-7.410575619815063e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2097473144531,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2097473144531,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.208740234375,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,0.00045061041601,287.1189270019531,294.1499938964844,282.8265380859375,281.83856201171875,283.1243591308594,282.10076904296875,286.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325170195798364e-09,0.0009611806599423,-0.0025227065198123,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612497329711914,-0.0,-7.410575619815063e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,9.00740851648152e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052307128906,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,0.000449938699603,287.1154479980469,294.1499938964844,282.90045166015625,281.9020690917969,283.11993408203125,282.1192932128906,286.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576078984276703e-09,0.0009597481694072,-0.0020836184266954,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561296463012696,-0.0,-7.388494083215846e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,9.00740851648152e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052307128906,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,0.000449938699603,287.1154479980469,294.1499938964844,282.90045166015625,281.9020690917969,283.11993408203125,282.1192932128906,286.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576078984276703e-09,0.0009597481694072,-0.0020836184266954,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561296463012696,-0.0,-7.388494083215846e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039794921875,0.0,0.0,9.003953164210543e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,9.481598681304604e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,7.003077917033806e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,9.481595770921558e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20458984375,0.0,0.0,0.0004497660847846,287.1126708984375,294.1499938964844,282.9765930175781,281.9672546386719,283.1170654296875,282.13299560546875,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990999681875,8.53836112924e-10,0.0006990991532802,-0.0015456490218639,0.0,0.0,0.0,-0.0039389836601912,60.0,-2.353856086730957,-0.0,-7.382823241641745e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039794921875,0.0,0.0,9.003953164210543e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,9.481598681304604e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,7.003077917033806e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,9.481595770921558e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20458984375,0.0,0.0,0.0004497660847846,287.1126708984375,294.1499938964844,282.9765930175781,281.9672546386719,283.1170654296875,282.13299560546875,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006990999681875,8.53836112924e-10,0.0006990991532802,-0.0015456490218639,0.0,0.0,0.0,-0.0039389836601912,60.0,-2.353856086730957,-0.0,-7.382823241641745e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,4.022953726234846e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,4.2363652028143406e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,3.128965545329265e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,4.236363747622818e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.0,0.0,0.000200954862521,287.1133117675781,294.1499938964844,283.0549011230469,282.03399658203125,283.1171569824219,282.144287109375,286.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243628063704,5.318402385157125e-10,0.0004243622825015,-0.0009738545049913,0.0,0.0,0.0,-0.0023909744340926,60.0,-1.4927349090576172,-0.0,-1.473825239628468e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,4.022953726234846e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,4.2363652028143406e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,3.128965545329265e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,4.236363747622818e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.0,0.0,0.000200954862521,287.1133117675781,294.1499938964844,283.0549011230469,282.03399658203125,283.1171569824219,282.144287109375,286.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243628063704,5.318402385157125e-10,0.0004243622825015,-0.0009738545049913,0.0,0.0,0.0,-0.0023909744340926,60.0,-1.4927349090576172,-0.0,-1.473825239628468e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,3.459559957263991e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,3.6430843465495855e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,2.690770270419307e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083740234375,0.0,0.0,3.643083255155943e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,0.0001728121715132,287.1153259277344,294.1499938964844,283.0948486328125,282.0679626464844,283.1181640625,282.1507873535156,286.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003686219570226,4.610535286886375e-10,0.0003686214913614,-0.0008434959454461,0.0,0.0,0.0,-0.0020763450302183,60.0,-1.1882202625274658,-0.0,-1.0899275260101149e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,3.343789285281673e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,3.521172038745135e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21453857421875,0.0,0.0,2.6007262931671e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,3.521170947351493e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,0.0001670291821938,287.11767578125,294.1499938964844,283.1353454589844,282.102294921875,283.1192932128906,282.1577453613281,286.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003473294200375,4.366535744093625e-10,0.0003473289834801,-0.0008006406133063,0.0,0.0,0.0,-0.0019577785860747,60.0,-1.0024995803833008,-0.0,-1.0182012566417598e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,3.25023866025731e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,3.422658846830018e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,2.5279648980358616e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,3.422657755436376e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,0.0001623561547603,287.1222839355469,294.1499938964844,283.21783447265625,282.1720275878906,283.1217956542969,282.1720886230469,286.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003463165776338,4.331554837033735e-10,0.0003463161410763,-0.0007924570236355,0.0,0.0,0.0,-0.0019507048418745,60.0,-0.8699096441268921,-0.0,-9.620250374098305e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,3.25023866025731e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,3.422658846830018e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,2.5279648980358616e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,3.422657755436376e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,0.0001623561547603,287.1222839355469,294.1499938964844,283.21783447265625,282.1720275878906,283.1217956542969,282.1720886230469,286.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003463165776338,4.331554837033735e-10,0.0003463161410763,-0.0007924570236355,0.0,0.0,0.0,-0.0019507048418745,60.0,-0.8699096441268921,-0.0,-9.620250374098305e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,2.931232847913634e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,3.0867300665704533e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,2.279848922626116e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,3.086729338974692e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,0.0001464211381971,287.1268920898437,294.1499938964844,283.3023986816406,282.2431640625,283.1245422363281,282.1869506835937,286.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130800614599,3.9139702590063047e-10,0.0003130796540062,-0.0007159098167903,0.0,0.0,0.0,-0.0017633772222325,60.0,-0.7943543791770935,-0.0,-7.824497494368643e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,2.931232847913634e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,3.0867300665704533e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,2.279848922626116e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,3.086729338974692e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,0.0001464211381971,287.1268920898437,294.1499938964844,283.3023986816406,282.2431640625,283.1245422363281,282.1869506835937,286.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130800614599,3.9139702590063047e-10,0.0003130796540062,-0.0007159098167903,0.0,0.0,0.0,-0.0017633772222325,60.0,-0.7943543791770935,-0.0,-7.824497494368643e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,2.1529480363824405e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,2.2671585611533374e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,1.6745159882702865e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,2.267157833557576e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,0.0001075442050932,287.1313171386719,294.1499938964844,283.3889465332031,282.315673828125,283.12713623046875,282.20123291015625,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000229490789934,2.8701271914677307e-10,0.0002294905134476,-0.0005250708782114,0.0,0.0,0.0,-0.0012926427880302,60.0,-0.6475327610969543,-0.0,-4.221073268695363e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,2.1529480363824405e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,2.2671585611533374e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,1.6745159882702865e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,2.267157833557576e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,0.0001075442050932,287.1313171386719,294.1499938964844,283.3889465332031,282.315673828125,283.12713623046875,282.20123291015625,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000229490789934,2.8701271914677307e-10,0.0002294905134476,-0.0005250708782114,0.0,0.0,0.0,-0.0012926427880302,60.0,-0.6475327610969543,-0.0,-4.221073268695363e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,1.3486077477864455e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,1.4201493286236657e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,1.0489176929695532e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,1.4201488738763146e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,6.736574869137257e-05,287.1342163085937,294.1499938964844,283.4774475097656,282.389404296875,283.1286926269531,282.21099853515625,286.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001407921663485,1.7681918429435228e-10,0.0001407919917255,-0.0003240687365178,0.0,0.0,0.0,-0.0007934859022498,60.0,-0.431060642004013,-0.0,-1.6562544669085355e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,1.3486077477864455e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,1.4201493286236657e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,1.0489176929695532e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,1.4201488738763146e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,6.736574869137257e-05,287.1342163085937,294.1499938964844,283.4774475097656,282.389404296875,283.1286926269531,282.21099853515625,286.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001407921663485,1.7681918429435228e-10,0.0001407919917255,-0.0003240687365178,0.0,0.0,0.0,-0.0007934859022498,60.0,-0.431060642004013,-0.0,-1.6562544669085355e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,1.0064227353723254e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,1.0598118933557998e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,7.827736226317938e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,1.0598115295579191e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,5.027289444115013e-05,287.1348571777344,294.1499938964844,283.5223999023437,282.4267578125,283.1291198730469,282.2137451171875,286.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072372106136,1.3412643218302378e-10,0.0001072370723704,-0.0002453837369102,0.0,0.0,0.0,-0.0006040363223291,60.0,-0.3357896506786346,-0.0,-9.223942720737455e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,7.587839263578644e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,7.990362064447254e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,5.901656095375074e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,7.99036024545785e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,3.790282789850608e-05,287.1353454589844,294.1499938964844,283.5678405761719,282.4643859863281,283.1293640136719,282.2154541015625,286.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-8.085183799266815e-05,1.0112476134249704e-10,8.085173612926155e-05,-0.0001850070402724,0.0,0.0,0.0,-0.0004554149345494,60.0,-0.2568432092666626,-0.0,-5.243146472544421e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,4.640802671929123e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,4.886989700025879e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,3.609514806157677e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,4.886988335783826e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,2.31817684834823e-05,287.13580322265625,294.1499938964844,283.6600646972656,282.5404968261719,283.1296081542969,282.2172241210937,286.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.944880856783129e-05,6.18479087388657e-11,4.944874672219157e-05,-0.0001131505778175,0.0,0.0,0.0,-0.0002785309334285,60.0,-0.1491117626428604,-0.0,-1.961290435614771e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
