time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116880,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,4.640802671929123e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,4.886989700025879e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,3.609514806157677e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281799316406,0.0,0.0,4.886988335783826e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,2.31817684834823e-05,287.13580322265625,294.1499938964844,283.6600646972656,282.5404968261719,283.1296081542969,282.2172241210937,286.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.944880856783129e-05,6.18479087388657e-11,4.944874672219157e-05,-0.0001131505778175,0.0,0.0,0.0,-0.0002785309334285,60.0,-0.1491117626428604,-0.0,-1.961290435614771e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,3.243949095121934e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,3.416035497139092e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,2.52307268056029e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,3.4160343602707144e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,1.6204196072067134e-05,287.1359558105469,294.1499938964844,283.7541198730469,282.61767578125,283.1297302246094,282.218017578125,286.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4564938687253743e-05,4.3232004781623694e-11,3.456489503150806e-05,-7.909280975582078e-05,0.0,0.0,0.0,-0.0001946943666553,60.0,-0.0938095450401306,-0.0,-9.583051019390608e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,3.243949095121934e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,3.416035497139092e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,2.52307268056029e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,3.4160343602707144e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,1.6204196072067134e-05,287.1359558105469,294.1499938964844,283.7541198730469,282.61767578125,283.1297302246094,282.218017578125,286.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4564938687253743e-05,4.3232004781623694e-11,3.456489503150806e-05,-7.909280975582078e-05,0.0,0.0,0.0,-0.0001946943666553,60.0,-0.0938095450401306,-0.0,-9.583051019390608e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,2.1419152744783787e-06,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,2.2555404939339496e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,1.6659349739711615e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,2.2555400391865987e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,1.0699310223571956e-05,287.1360778808594,294.1499938964844,283.8499450683594,282.69586181640625,283.1297912597656,282.21844482421875,286.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822656319476664e-05,2.8545317151684728e-11,2.2822627215646207e-05,-5.222359686740674e-05,0.0,0.0,0.0,-0.0001285534381167,60.0,-0.0605585873126983,-0.0,-4.1779222442750446e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,2.1419152744783787e-06,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,2.2555404939339496e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,1.6659349739711615e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,2.2555400391865987e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,1.0699310223571956e-05,287.1360778808594,294.1499938964844,283.8499450683594,282.69586181640625,283.1297912597656,282.21844482421875,286.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822656319476664e-05,2.8545317151684728e-11,2.2822627215646207e-05,-5.222359686740674e-05,0.0,0.0,0.0,-0.0001285534381167,60.0,-0.0605585873126983,-0.0,-4.1779222442750446e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,1.1152192200825084e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,1.1743798040697584e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,8.673931688463199e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,1.1743794630092452e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,5.570750545302872e-06,287.1361083984375,294.1499938964844,283.947509765625,282.7749938964844,283.1297912597656,282.2185974121094,286.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1883058505191002e-05,1.4862661448789005e-11,1.1883043043781072e-05,-2.719115582294762e-05,0.0,0.0,0.0,-6.693383329547942e-05,60.0,-0.0352133102715015,-0.0,-1.1325991360056076e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,1.1152192200825084e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,1.1743798040697584e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,8.673931688463199e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,1.1743794630092452e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,5.570750545302872e-06,287.1361083984375,294.1499938964844,283.947509765625,282.7749938964844,283.1297912597656,282.2185974121094,286.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1883058505191002e-05,1.4862661448789005e-11,1.1883043043781072e-05,-2.719115582294762e-05,0.0,0.0,0.0,-6.693383329547942e-05,60.0,-0.0352133102715015,-0.0,-1.1325991360056076e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,7.14156158210244e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,7.520410463257576e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,5.55455073936173e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,7.520408189520822e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,3.5673576803674223e-06,287.1360778808594,294.1499938964844,283.9969177246094,282.8149108886719,283.1297912597656,282.2185974121094,286.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.609635304106632e-06,9.517691322569188e-12,7.609625754412264e-06,-1.7412556189810857e-05,0.0,0.0,0.0,-4.286287003196776e-05,60.0,-0.024926858022809,-0.0,-4.6445338894307575e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,4.2048586124110443e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,4.427919861882401e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,3.2704471664146695e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,4.42791844079693e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,2.1004138943681028e-06,287.1360778808594,294.1499938964844,284.0467224121094,282.8550109863281,283.1297912597656,282.2185974121094,286.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.480443749343976e-06,5.603881508137176e-12,4.480438292375766e-06,-1.0252268111798912e-05,0.0,0.0,0.0,-2.523703733459115e-05,60.0,-0.0166964679956436,-0.0,-1.6101211076230417e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,1.963471589760957e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,2.067630617830219e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,1.527145343516168e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,2.0676300493960298e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,9.807946526052549e-07,287.1360778808594,294.1499938964844,284.1029968261719,282.9001770019531,283.1297912597656,282.2185974121094,286.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0921202121826354e-06,2.616712185474213e-12,2.09211748369853e-06,-4.787268608197337e-06,0.0,0.0,0.0,-1.1784315574914215e-05,60.0,-0.0096313310787081,-0.0,-3.510790833397004e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,8.738454226886463e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,9.202015149867293e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,6.796579299361838e-08,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,9.202013018239088e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,4.365038535070198e-07,287.13604736328125,294.1499938964844,284.1475524902344,282.93585205078125,283.1297912597656,282.2185974121094,286.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.311550570600956e-07,1.1646244949328757e-12,9.311538633482996e-07,-2.130668008248904e-06,0.0,0.0,0.0,-5.244917701929808e-06,60.0,-0.0054334173910319,-0.0,-6.953844374239448e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.230224609375,0.0,0.050000000745058,-2.9243224508590515e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294921875,0.0,0.050000000745058,-3.0794533589784123e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.050000000745058,-2.2744743588543052e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.050000000745058,-3.079452526311144e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23095703125,0.0,0.050000000745058,-1.4607596243720875e-09,287.13604736328125,291.1499938964844,284.25,283.0174255371094,283.1297912597656,282.2185974121094,286.7209777832031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.116977120853903e-09,-3.900068337942333e-15,-3.1169733460956195e-09,7.132762380734903e-09,0.0,0.0,0.0,1.756416168063879e-08,60.0,-0.0012113343691453,-0.0,-7.787648007221098e-19,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.230224609375,0.0,0.050000000745058,-2.9243224508590515e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294921875,0.0,0.050000000745058,-3.0794533589784123e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.050000000745058,-2.2744743588543052e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.050000000745058,-3.079452526311144e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23095703125,0.0,0.050000000745058,-1.4607596243720875e-09,287.13604736328125,291.1499938964844,284.25,283.0174255371094,283.1297912597656,282.2185974121094,286.7209777832031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.116977120853903e-09,-3.900068337942333e-15,-3.1169733460956195e-09,7.132762380734903e-09,0.0,0.0,0.0,1.756416168063879e-08,60.0,-0.0012113343691453,-0.0,-7.787648007221098e-19,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.6337324976921082,0.050000000745058,0.040842019021511,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830871582031,0.6337324976921082,0.050000000745058,0.0430086143314838,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.6337324976921082,0.050000000745058,0.0317660197615623,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.6337324976921082,0.050000000745058,0.0430086143314838,297.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.6337324976921082,0.050000000745058,0.2040143460035324,286.8247375488281,291.1499938964844,284.3018493652344,283.05841064453125,292.5774841308594,294.5545959472656,286.81903076171875,1.0,0.1097063869237899,0.0114747183397412,0.0114747183397412,1.0,1.0,-0.4343767762184143,8.552192412025761e-07,0.434375911951065,-0.1317623853683471,0.0,0.0,0.0,10.20755672454834,60.0,857.8731689453125,-0.0,14.446337699890137,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791687011719,0.6313403248786926,0.050000000745058,0.0452359616756439,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791687011719,0.6313403248786926,0.050000000745058,0.0476356446743011,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17919921875,0.6313403248786926,0.050000000745058,0.0351835265755653,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791381835937,0.6313403248786926,0.050000000745058,0.0476356446743011,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791687011719,0.6313403248786926,0.050000000745058,0.2259629815816879,287.2369689941406,291.1499938964844,284.35418701171875,283.0994873046875,293.81365966796875,297.7010192871094,287.700927734375,1.0,0.1210938170552253,0.0229494366794824,0.0229494366794824,1.0,1.0,-0.4819940626621246,3.558677235560026e-06,0.4819904863834381,-0.1438855081796646,0.0,0.0,0.0,12.50044059753418,60.0,1769.657958984375,-0.0,19.62501716613769,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709875226020813,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7897644042969,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0747375488281,1.0,0.1406053602695465,0.0458988733589649,0.0458988733589649,1.0,1.0,-0.486736536026001,3.7508107197936624e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01251983642578,60.0,1730.879150390625,-0.0,27.284460067749023,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709875226020813,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7897644042969,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0747375488281,1.0,0.1406053602695465,0.0458988733589649,0.0458988733589649,1.0,1.0,-0.486736536026001,3.7508107197936624e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01251983642578,60.0,1730.879150390625,-0.0,27.284460067749023,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492413640022278,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492413640022278,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492413640022278,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492413640022278,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492413640022278,0.050000000745058,0.2288700342178344,289.3208923339844,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774658203125,289.5667419433594,1.0,0.1490138173103332,0.0573735944926738,0.0573735944926738,1.0,1.0,-0.4881990551948547,0.0001058579073287,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67987823486328,60.0,1571.1871337890625,-0.0,30.99569320678711,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324392914772034,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324392914772034,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324392914772034,0.050000000745058,0.0357384122908115,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324392914772034,0.050000000745058,0.0483869202435016,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324392914772034,0.050000000745058,0.2295267134904861,289.7924499511719,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.01690673828125,1.0,0.1565811187028885,0.2458988726139068,0.2458988726139068,0.9973307251930236,1.0,-0.4896000623703003,0.0325449220836162,0.4570551514625549,-0.1133425831794738,0.0,0.0,0.0,27.19930076599121,60.0,1416.027099609375,-0.0,34.56475067138672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369815826416,0.050000000745058,0.0359251759946346,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369815826416,0.050000000745058,0.2307261824607849,290.62127685546875,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8012390136719,1.0,0.169402465224266,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921588897705078,0.1862828433513641,0.3058760464191437,0.0391000397503376,0.0,0.0,0.0,33.640419006347656,60.0,1048.6075439453125,-0.0,41.11380386352539,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369815826416,0.050000000745058,0.0359251759946346,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369815826416,0.050000000745058,0.2307261824607849,290.62127685546875,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8012390136719,1.0,0.169402465224266,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921588897705078,0.1862828433513641,0.3058760464191437,0.0391000397503376,0.0,0.0,0.0,33.640419006347656,60.0,1048.6075439453125,-0.0,41.11380386352539,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.495435506105423,0.050000000745058,0.2317450642585754,291.05145263671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1041564941406,1.0,0.1795579493045807,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09861373901367,60.0,444.6439208984375,-0.0,46.754695892333984,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.495435506105423,0.050000000745058,0.2317450642585754,291.05145263671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1041564941406,1.0,0.1795579493045807,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09861373901367,60.0,444.6439208984375,-0.0,46.754695892333984,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2798767089844,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3395690917969,1.0,0.1875163912773132,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935592651367,48.0,299.1730651855469,-0.0,51.46160888671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2798767089844,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3395690917969,1.0,0.1875163912773132,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935592651367,48.0,299.1730651855469,-0.0,51.46160888671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818243980407,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818243980407,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818243980407,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818243980407,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818243980407,0.050000000745058,0.2327979356050491,291.50250244140625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.5509338378906,1.0,0.1889603734016418,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73506927490234,36.0,231.4678649902344,-0.0,52.64146041870117,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818243980407,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818243980407,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818243980407,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818243980407,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834818243980407,0.050000000745058,0.2327979356050491,291.50250244140625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.5509338378906,1.0,0.1889603734016418,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73506927490234,36.0,231.4678649902344,-0.0,52.64146041870117,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983551979065,0.050000000745058,0.2326856255531311,291.595703125,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.638427734375,1.0,0.1877653747797012,1.0,1.0,0.9884977340698242,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13381576538086,36.0,205.9427947998047,-0.0,52.01103591918945,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.0465360134840011,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.0490046627819538,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.0490046627819538,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.2324570268392563,291.67803955078125,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.7159118652344,1.0,0.1854863613843917,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91012954711914,25.0,184.43069458007807,-0.0,50.72981262207031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.2320404350757599,291.7701110839844,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8028869628906,1.0,0.1813849508762359,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68000793457031,25.0,161.7162322998047,-0.0,48.40108489990234,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8164367675781,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8468322753906,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14438629150391,25.0,150.9827117919922,-0.0,46.80227279663086,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539489746094,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.56488037109376,-0.0,43.68207931518555,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539489746094,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.56488037109376,-0.0,43.68207931518555,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232421875,297.7048034667969,292.0423583984375,1.0,0.1688339114189148,1.0,1.0,0.9128336310386658,1.0,-0.4922477006912231,0.2166342884302139,0.275613397359848,0.06930972635746,0.0,0.0,0.0,33.86649703979492,25.0,105.76296997070312,-0.0,41.33664321899414,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232421875,297.7048034667969,292.0423583984375,1.0,0.1688339114189148,1.0,1.0,0.9128336310386658,1.0,-0.4922477006912231,0.2166342884302139,0.275613397359848,0.06930972635746,0.0,0.0,0.0,33.86649703979492,25.0,105.76296997070312,-0.0,41.33664321899414,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
