time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.32281494140625,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.846465528011322,1.0,-0.4915410876274109,0.2186153084039688,0.2729257643222809,0.0714529529213905,0.0,0.0,0.0,32.09359359741211,25.0,82.1695785522461,-0.0,39.51115798950195,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.32281494140625,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.846465528011322,1.0,-0.4915410876274109,0.2186153084039688,0.2729257643222809,0.0714529529213905,0.0,0.0,0.0,32.09359359741211,25.0,82.1695785522461,-0.0,39.51115798950195,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.7586873769760132,0.1512744277715683,0.1246711090207099,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328023433685303,0.050000000745058,0.0483833290636539,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5342647433280945,0.1419389843940735,0.0359762273728847,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328023433685303,0.050000000745058,0.0483833290636539,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328023433685303,0.050000000745058,0.2295096963644027,292.1264038085937,287.6499938964844,285.6467590332031,284.0258483886719,292.3304138183594,297.7107849121094,292.1418151855469,1.0,0.1652154922485351,1.0,1.0,0.8132814764976501,1.0,-0.5843023657798767,0.2606668770313263,0.323635458946228,0.0921507179737091,0.0,0.0,0.0,27.867734909057617,25.0,77.39601135253906,-0.0,45.92209243774414,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.16455078125,0.8082165122032166,0.1508320868015289,0.136023923754692,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543404221534729,0.050000000745058,0.0482110567390918,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.16387939453125,0.7784048914909363,0.1436799615621566,0.0947875156998634,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543404221534729,0.050000000745058,0.0482110567390918,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543404221534729,0.050000000745058,0.2286925017833709,292.1625061035156,287.1499938964844,285.7048645019531,284.0636901855469,292.2518310546875,297.71295166015625,292.1741943359375,1.0,0.1659535467624664,1.0,1.0,0.7299866676330566,1.0,-0.6671308279037476,0.305085152387619,0.3620456457138061,0.1205057054758071,0.0,0.0,0.0,24.22979736328125,25.0,61.735382080078125,-0.0,52.191287994384766,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1248779296875,0.8134921193122864,0.1530742645263672,0.1376323401927948,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561517477035522,0.050000000745058,0.0481983423233032,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253662109375,0.7987969517707825,0.1445809453725814,0.1013953238725662,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561517477035522,0.050000000745058,0.0481983423233032,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561517477035522,0.050000000745058,0.2286321967840194,292.1293029785156,286.6499938964844,285.821044921875,284.1383361816406,291.4389343261719,297.7143249511719,292.0938720703125,1.0,0.1664848774671554,1.0,1.0,0.5633969306945801,1.0,-0.6768969893455505,0.3641199767589569,0.3127770125865936,0.177691712975502,0.0,0.0,0.0,24.00852394104004,25.0,-176.82933044433594,-0.0,53.26286315917969,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1248779296875,0.8134921193122864,0.1530742645263672,0.1376323401927948,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561517477035522,0.050000000745058,0.0481983423233032,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253662109375,0.7987969517707825,0.1445809453725814,0.1013953238725662,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561517477035522,0.050000000745058,0.0481983423233032,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561517477035522,0.050000000745058,0.2286321967840194,292.1293029785156,286.6499938964844,285.821044921875,284.1383361816406,291.4389343261719,297.7143249511719,292.0938720703125,1.0,0.1664848774671554,1.0,1.0,0.5633969306945801,1.0,-0.6768969893455505,0.3641199767589569,0.3127770125865936,0.177691712975502,0.0,0.0,0.0,24.00852394104004,25.0,-176.82933044433594,-0.0,53.26286315917969,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5427551269531,0.8711256980895996,0.161585047841072,0.0867329165339469,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.7046668529510498,0.050000000745058,0.0476269535720348,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.543212890625,0.8711256980895996,0.1500010788440704,0.0674589350819587,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.7046668529510498,0.050000000745058,0.0476269535720348,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257873535156,0.9387137293815612,0.1354627758264541,0.5331403613090515,291.5152282714844,286.1499938964844,285.9370422363281,284.2115478515625,289.4393310546875,297.67578125,291.37579345703125,1.0,0.1736499965190887,1.0,1.0,0.3968072533607483,1.0,-0.9389603137969972,0.6703500747680664,0.2686102092266083,0.434662789106369,0.0,0.0,0.0,12.276716232299805,45.0,-992.7289428710938,-0.0,78.48284149169922,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5427551269531,0.8711256980895996,0.161585047841072,0.0867329165339469,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.7046668529510498,0.050000000745058,0.0476269535720348,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.543212890625,0.8711256980895996,0.1500010788440704,0.0674589350819587,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.7046668529510498,0.050000000745058,0.0476269535720348,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257873535156,0.9387137293815612,0.1354627758264541,0.5331403613090515,291.5152282714844,286.1499938964844,285.9370422363281,284.2115478515625,289.4393310546875,297.67578125,291.37579345703125,1.0,0.1736499965190887,1.0,1.0,0.3968072533607483,1.0,-0.9389603137969972,0.6703500747680664,0.2686102092266083,0.434662789106369,0.0,0.0,0.0,12.276716232299805,45.0,-992.7289428710938,-0.0,78.48284149169922,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68341064453125,0.8731213212013245,0.1672668606042862,0.0879763066768646,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7913818359375,0.7028332948684692,0.050000000745058,0.0476296581327915,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68341064453125,0.8731213212013245,0.1539590805768966,0.0684260129928588,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7913818359375,0.7028332948684692,0.050000000745058,0.0476296581327915,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559143066406,0.9637884497642516,0.1346043199300766,0.5773862600326538,290.6433410644531,286.1499938964844,286.0169982910156,284.2611999511719,287.9584350585937,297.62176513671875,290.46514892578125,1.0,0.1833337843418121,1.0,1.0,0.2871475219726562,1.0,-0.994898557662964,0.8372853994369507,0.1576131582260131,0.5903664231300354,0.0,0.0,0.0,13.032099723815918,45.0,-1558.614501953125,-0.0,91.92157745361328,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315979003906,0.8738722205162048,0.169000968337059,0.0884473621845245,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3487243652344,0.7021447420120239,0.050000000745058,0.0476306043565273,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315979003906,0.8738722205162048,0.155183658003807,0.068792387843132,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3487243652344,0.7021447420120239,0.050000000745058,0.0476306043565273,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.197998046875,0.9774339199066162,0.1336721181869506,0.6047556400299072,290.1864318847656,286.1499938964844,286.0527038574219,284.2831726074219,287.4535827636719,297.6089782714844,290.0072021484375,1.0,0.1890517026185989,1.0,1.0,0.2380843609571457,1.0,-1.0296149253845217,0.9118468165397644,0.1177681237459182,0.6581467390060425,0.0,0.0,0.0,13.49749755859375,65.0,-1726.3895263671875,-0.0,100.88064575195312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.74786376953125,0.9589739441871644,0.1658066511154174,0.1515278965234756,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111022949219,0.6377775073051453,0.050000000745058,0.0477842167019844,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7527770996094,0.926051378250122,0.1513828635215759,0.1074081808328628,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111022949219,0.6377775073051453,0.050000000745058,0.0477842167019844,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675476074219,0.8752034306526184,0.1295011639595031,0.5886361002922058,288.74725341796875,286.1499938964844,286.1679077148437,284.3530578613281,286.23126220703125,297.5999450683594,288.5906066894531,1.0,0.2118781208992004,1.0,1.0,0.0793614536523819,1.0,-1.1307488679885864,1.1269639730453491,0.0037849210202693,0.8553994297981262,0.0,0.0,0.0,18.7950439453125,68.0,-1894.171875,-0.0,139.67462158203125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.74786376953125,0.9589739441871644,0.1658066511154174,0.1515278965234756,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111022949219,0.6377775073051453,0.050000000745058,0.0477842167019844,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7527770996094,0.926051378250122,0.1513828635215759,0.1074081808328628,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111022949219,0.6377775073051453,0.050000000745058,0.0477842167019844,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675476074219,0.8752034306526184,0.1295011639595031,0.5886361002922058,288.74725341796875,286.1499938964844,286.1679077148437,284.3530578613281,286.23126220703125,297.5999450683594,288.5906066894531,1.0,0.2118781208992004,1.0,1.0,0.0793614536523819,1.0,-1.1307488679885864,1.1269639730453491,0.0037849210202693,0.8553994297981262,0.0,0.0,0.0,18.7950439453125,68.0,-1894.171875,-0.0,139.67462158203125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282958984375,0.8515712022781372,0.1602031290531158,0.1471052914857864,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572326660156,0.5738623142242432,0.050000000745058,0.0480839684605598,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1329040527344,0.8292022943496704,0.1479656994342804,0.1051646396517753,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572326660156,0.5738623142242432,0.050000000745058,0.0480839684605598,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14239501953125,0.7884235382080078,0.1269896924495697,0.5794166922569275,288.12762451171875,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.53125,288.0257873535156,1.0,0.221002459526062,1.0,1.0,0.0,1.0,-1.1135447025299072,1.113542556762695,2.0689335542556364e-06,0.8440300226211548,0.0,0.0,0.0,26.12940788269043,68.0,-1643.166748046875,-0.0,150.87857055664062,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.7981728315353394,0.1561332195997238,0.1430582702159881,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83056640625,0.5353758931159973,0.050000000745058,0.048357468098402,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7542419433594,0.7778211236000061,0.145153060555458,0.103182703256607,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83056640625,0.5353758931159973,0.050000000745058,0.048357468098402,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7602233886719,0.740217924118042,0.1245386600494384,0.5695087313652039,287.750732421875,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.468505859375,287.6820678710937,1.0,0.2289411425590515,1.0,1.0,0.0,1.0,-1.0950706005096436,1.0950695276260376,1.069844074663706e-06,0.8290902376174927,0.0,0.0,0.0,32.802886962890625,56.0,-1288.1810302734375,-0.0,160.00660705566406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46783447265625,0.7728531956672668,0.1532209068536758,0.1399888098239898,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185852050781,0.5790224671363831,0.1087740510702133,0.0629142150282859,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697570800781,0.7549833059310913,0.1428785324096679,0.1014646887779235,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5245056152344,0.520574152469635,0.050000000745058,0.0485031083226203,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.7196499109268188,0.1222421079874038,0.5592272877693176,287.466796875,286.1499938964844,286.3423156738281,284.4561462402344,286.33648681640625,297.4247436523437,287.4130859375,1.0,0.2340785264968872,1.0,1.0,0.0,1.0,-1.0945582389831543,1.0945571660995483,1.0683791060728254e-06,0.8278168439865112,0.0,0.0,0.0,36.46722030639648,56.0,-984.3790893554688,-0.0,167.88821411132812,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528381347656,0.7693240642547607,0.1514713615179062,0.1380413025617599,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.264404296875,0.6792088747024536,0.1053529307246208,0.0997915342450141,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25445556640625,0.752072274684906,0.1413342207670211,0.1002182811498642,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.5206544995307922,0.050000000745058,0.0485020093619823,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2585754394531,0.7161866426467896,0.1204565167427063,0.5506198406219482,287.2509765625,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.384765625,287.2082214355469,1.0,0.237829327583313,1.0,1.0,0.0,1.0,-1.1247185468673706,1.1247174739837646,1.1180185310877278e-06,0.8529174327850342,0.0,0.0,0.0,36.8643913269043,44.0,-779.644775390625,-0.0,178.4478302001953,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.7488193511962891,0.1494460999965667,0.1358620822429657,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.653495728969574,0.0977521911263465,0.0954266190528869,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.970458984375,0.7325922846794128,0.1391060501337051,0.0985239148139953,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.5081812739372253,0.050000000745058,0.0486550666391849,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.693464457988739,0.11735101044178,0.5363056659698486,286.9687805175781,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9471130371094,1.0,0.2394251823425293,1.0,1.0,0.0,1.0,-1.0978381633758545,1.0978370904922483,1.0742600125013269e-06,0.8312852382659912,0.0,0.0,0.0,40.37452697753906,32.0,-429.8849792480469,-0.0,177.496337890625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.7488193511962891,0.1494460999965667,0.1358620822429657,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.653495728969574,0.0977521911263465,0.0954266190528869,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.970458984375,0.7325922846794128,0.1391060501337051,0.0985239148139953,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.5081812739372253,0.050000000745058,0.0486550666391849,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.693464457988739,0.11735101044178,0.5363056659698486,286.9687805175781,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9471130371094,1.0,0.2394251823425293,1.0,1.0,0.0,1.0,-1.0978381633758545,1.0978370904922483,1.0742600125013269e-06,0.8312852382659912,0.0,0.0,0.0,40.37452697753906,32.0,-429.8849792480469,-0.0,177.496337890625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.7498077750205994,0.1491028219461441,0.1351967453956604,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.6440334320068359,0.0932670831680297,0.0904807969927787,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.7324569821357727,0.1380415707826614,0.0975792109966278,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422546386719,0.5098134279251099,0.050000000745058,0.0486332029104232,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.6906906962394714,0.1152057573199272,0.5255347490310669,286.8309326171875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8211669921875,1.0,0.2355944365262985,1.0,1.0,0.0,1.0,-1.0770114660263062,1.0770103931427002,1.041058567352593e-06,0.8144112825393677,0.0,0.0,0.0,39.54086685180664,25.0,-210.3772888183593,-0.0,169.06069946289062,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.7498077750205994,0.1491028219461441,0.1351967453956604,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.6440334320068359,0.0932670831680297,0.0904807969927787,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.7324569821357727,0.1380415707826614,0.0975792109966278,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422546386719,0.5098134279251099,0.050000000745058,0.0486332029104232,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.6906906962394714,0.1152057573199272,0.5255347490310669,286.8309326171875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8211669921875,1.0,0.2355944365262985,1.0,1.0,0.0,1.0,-1.0770114660263062,1.0770103931427002,1.041058567352593e-06,0.8144112825393677,0.0,0.0,0.0,39.54086685180664,25.0,-210.3772888183593,-0.0,169.06069946289062,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.7618858814239502,0.1498319655656814,0.1355351060628891,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.6470775008201599,0.0907815471291542,0.0876168832182884,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7421916723251343,0.1377606689929962,0.0971807762980461,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.5185481905937195,0.050000000745058,0.0485259108245372,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.6986497044563293,0.1138236820697784,0.518018364906311,286.7813415527344,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.779541015625,1.0,0.2298549711704254,1.0,1.0,0.0,1.0,-1.0643486976623535,1.064347743988037,1.0211957715000608e-06,0.8041398525238037,0.0,0.0,0.0,36.65625381469727,25.0,-74.23291778564453,-0.0,158.9926300048828,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.7618858814239502,0.1498319655656814,0.1355351060628891,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.6470775008201599,0.0907815471291542,0.0876168832182884,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7421916723251343,0.1377606689929962,0.0971807762980461,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.5185481905937195,0.050000000745058,0.0485259108245372,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.6986497044563293,0.1138236820697784,0.518018364906311,286.7813415527344,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.779541015625,1.0,0.2298549711704254,1.0,1.0,0.0,1.0,-1.0643486976623535,1.064347743988037,1.0211957715000608e-06,0.8041398525238037,0.0,0.0,0.0,36.65625381469727,25.0,-74.23291778564453,-0.0,158.9926300048828,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.7688116431236267,0.1504755467176437,0.1359864473342895,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.779296875,0.6499210596084595,0.0900002866983413,0.086696520447731,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.7477168440818787,0.1378267556428909,0.097144491970539,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.5232227444648743,0.050000000745058,0.0484747439622879,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.7032924890518188,0.1133566051721572,0.5153610706329346,286.77947998046875,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.78057861328125,1.0,0.2275121212005615,1.0,1.0,0.0,1.0,-1.0604901313781738,1.0604891777038574,1.0151890137422015e-06,0.8010047078132629,0.0,0.0,0.0,35.30978012084961,25.0,-26.91733741760254,-0.0,154.97528076171875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.7757672071456909,0.1512606292963028,0.1365841478109359,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879943847656,0.6530421376228333,0.0894263014197349,0.0860104486346244,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.7532068490982056,0.1379954665899276,0.0971927568316459,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.5277150273323059,0.050000000745058,0.0484290309250354,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.7078459858894348,0.1130081340670585,0.5133141279220581,286.7889709472656,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704467773437,286.7924194335937,1.0,0.2254372537136078,1.0,1.0,0.0,1.0,-1.0579293966293335,1.057928442955017,1.0112146355822915e-06,0.7989230155944824,0.0,0.0,0.0,34.11861801147461,25.0,10.36358642578125,-0.0,151.6940460205078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900550961494446,0.15316703915596,0.1381187885999679,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.660133957862854,0.0887088701128959,0.0851199701428413,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7644515037536621,0.1385653465986251,0.0974779352545738,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365099310874939,0.050000000745058,0.0483478307723999,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7166997194290161,0.1125898659229278,0.5106433629989624,286.8332214355469,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.8399963378906,1.0,0.2220228761434555,1.0,1.0,0.0,1.0,-1.055740475654602,1.0557395219802856,1.0078205150421129e-06,0.7971368432044983,0.0,0.0,0.0,32.03376388549805,25.0,62.89360046386719,-0.0,146.64727783203125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900550961494446,0.15316703915596,0.1381187885999679,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.660133957862854,0.0887088701128959,0.0851199701428413,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7644515037536621,0.1385653465986251,0.0974779352545738,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365099310874939,0.050000000745058,0.0483478307723999,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7166997194290161,0.1125898659229278,0.5106433629989624,286.8332214355469,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.8399963378906,1.0,0.2220228761434555,1.0,1.0,0.0,1.0,-1.055740475654602,1.0557395219802856,1.0078205150421129e-06,0.7971368432044983,0.0,0.0,0.0,32.03376388549805,25.0,62.89360046386719,-0.0,146.64727783203125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043323755264282,0.1554275900125503,0.1400077641010284,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677470803260803,0.0883705615997314,0.0846530199050903,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756863832473755,0.1393586248159408,0.0979461073875427,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.544826328754425,0.050000000745058,0.0482793599367141,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249161005020142,0.1124480217695236,0.5093991756439209,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9093933105469,1.0,0.2194493412971496,1.0,1.0,0.0,1.0,-1.056432843208313,1.0564318895339966,1.0088823501064326e-06,0.7976865768432617,0.0,0.0,0.0,30.30887222290039,25.0,95.10746002197266,-0.0,143.1999053955078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043323755264282,0.1554275900125503,0.1400077641010284,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677470803260803,0.0883705615997314,0.0846530199050903,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756863832473755,0.1393586248159408,0.0979461073875427,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.544826328754425,0.050000000745058,0.0482793599367141,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249161005020142,0.1124480217695236,0.5093991756439209,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9093933105469,1.0,0.2194493412971496,1.0,1.0,0.0,1.0,-1.056432843208313,1.0564318895339966,1.0088823501064326e-06,0.7976865768432617,0.0,0.0,0.0,30.30887222290039,25.0,95.10746002197266,-0.0,143.1999053955078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8176761865615845,0.1579762399196624,0.1421745717525482,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753970980644226,0.0882674604654312,0.0844482034444809,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865718603134155,0.1403013318777084,0.0985381826758384,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524962544441223,0.050000000745058,0.0482219941914081,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326375842094421,0.1124966517090797,0.5091490745544434,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818298339844,286.9920654296875,1.0,0.2175632268190384,1.0,1.0,0.0,1.0,-1.059128761291504,1.059127688407898,1.0130471537195262e-06,0.7998599410057068,0.0,0.0,0.0,28.891407012939453,25.0,114.4773178100586,-0.0,140.96559143066406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8176761865615845,0.1579762399196624,0.1421745717525482,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753970980644226,0.0882674604654312,0.0844482034444809,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865718603134155,0.1403013318777084,0.0985381826758384,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5524962544441223,0.050000000745058,0.0482219941914081,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326375842094421,0.1124966517090797,0.5091490745544434,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818298339844,286.9920654296875,1.0,0.2175632268190384,1.0,1.0,0.0,1.0,-1.059128761291504,1.059127688407898,1.0130471537195262e-06,0.7998599410057068,0.0,0.0,0.0,28.891407012939453,25.0,114.4773178100586,-0.0,140.96559143066406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.830131471157074,0.1608699709177017,0.1446438878774643,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828425526618958,0.0883235111832618,0.0844184532761573,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969250082969666,0.1413483917713165,0.0992169752717018,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594742894172668,0.050000000745058,0.0481738112866878,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399690747261047,0.1126792132854461,0.5096009373664856,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909851074219,287.0824584960937,1.0,0.2162431329488754,1.0,1.0,0.0,1.0,-1.0633556842803955,1.0633546113967896,1.0196039283982827e-06,0.8032729625701904,0.0,0.0,0.0,27.72666358947754,25.0,125.62254333496094,-0.0,139.68898010253906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.830131471157074,0.1608699709177017,0.1446438878774643,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828425526618958,0.0883235111832618,0.0844184532761573,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969250082969666,0.1413483917713165,0.0992169752717018,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594742894172668,0.050000000745058,0.0481738112866878,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399690747261047,0.1126792132854461,0.5096009373664856,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909851074219,287.0824584960937,1.0,0.2162431329488754,1.0,1.0,0.0,1.0,-1.0633556842803955,1.0633546113967896,1.0196039283982827e-06,0.8032729625701904,0.0,0.0,0.0,27.72666358947754,25.0,125.62254333496094,-0.0,139.68898010253906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362669348716736,0.1624259948730468,0.1459902226924896,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864433288574219,0.0883960202336311,0.0844526663422584,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8018649220466614,0.141900286078453,0.0995805561542511,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627024173736572,0.050000000745058,0.0481526516377925,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435004711151123,0.1128086298704147,0.5100268125534058,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2961120605469,287.1293640136719,1.0,0.2157638669013977,1.0,1.0,0.0,1.0,-1.0659345388412476,1.0659335851669312,1.0236187790724216e-06,0.8053564429283142,0.0,0.0,0.0,27.224699020385746,25.0,129.07603454589844,-0.0,139.34934997558594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423712253570557,0.1640369743108749,0.1473924815654754,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899426579475403,0.0884920805692672,0.0845128372311592,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8066256642341614,0.1424665004014969,0.0999565050005912,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657568573951721,0.050000000745058,0.0481332279741764,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639099121094,0.7469420433044434,0.1129608079791069,0.5105648636817932,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2989196777344,287.17694091796875,1.0,0.2153894454240799,1.0,1.0,0.0,1.0,-1.0687633752822876,1.0687624216079712,1.0280346032232046e-06,0.8076420426368713,0.0,0.0,0.0,26.770055770874023,25.0,131.49024963378906,-0.0,139.1793975830078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521053194999695,0.1667142063379287,0.1497333496809005,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.695322573184967,0.0886869877576828,0.0846542343497276,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136513233184814,0.1433964371681213,0.1005787253379821,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703028440475464,0.050000000745058,0.04810531437397,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522764205932617,0.113245740532875,0.5116391181945801,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035888671875,287.2538757324219,1.0,0.2149837464094162,1.0,1.0,0.0,1.0,-1.0737453699111938,1.073744297027588,1.0358419331168989e-06,0.8116674423217773,0.0,0.0,0.0,26.12908363342285,25.0,133.68643188476562,-0.0,139.2191925048828,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
