time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121080,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545337319374084,0.1674010157585144,0.1503355205059051,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966241598129272,0.0887426286935806,0.0846971422433853,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8153027892112732,0.1436327248811721,0.1007376238703727,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713762640953064,0.050000000745058,0.0480988882482051,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535765767097473,0.11332368850708,0.5119432210922241,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048400878906,287.2731628417969,1.0,0.2149158716201782,1.0,1.0,0.0,1.0,-1.0750675201416016,1.0750664472579956,1.0379204695709632e-06,0.8127357959747314,0.0,0.0,0.0,25.983867645263672,25.0,133.97747802734375,-0.0,139.28298950195312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666199445724487,0.1709354221820831,0.1534412950277328,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028582096099854,0.0890571400523185,0.0849511846899986,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230748772621155,0.1448327302932739,0.1015485376119613,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763742923736572,0.050000000745058,0.0480697378516197,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598597407341003,0.1137471571564674,0.5136416554450989,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147572338581085,1.0,1.0,0.0,1.0,-1.082076907157898,1.082075834274292,1.0489850410522197e-06,0.8183993101119995,0.0,0.0,0.0,25.33893585205078,25.0,134.2327117919922,-0.0,139.89144897460938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666199445724487,0.1709354221820831,0.1534412950277328,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028582096099854,0.0890571400523185,0.0849511846899986,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230748772621155,0.1448327302932739,0.1015485376119613,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763742923736572,0.050000000745058,0.0480697378516197,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598597407341003,0.1137471571564674,0.5136416554450989,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147572338581085,1.0,1.0,0.0,1.0,-1.082076907157898,1.082075834274292,1.0489850410522197e-06,0.8183993101119995,0.0,0.0,0.0,25.33893585205078,25.0,134.2327117919922,-0.0,139.89144897460938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785881400108337,0.1746236979961395,0.1566919833421707,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086617946624756,0.0894222110509872,0.0852600932121276,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302427530288696,0.1460554301738739,0.1023801565170288,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.580820620059967,0.050000000745058,0.0480448082089424,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657963037490845,0.114215463399887,0.5155764222145081,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652099609375,1.0,0.2148552238941192,1.0,1.0,0.0,1.0,-1.089639663696289,1.0896387100219729,1.0610082199491444e-06,0.824508011341095,0.0,0.0,0.0,24.808780670166016,25.0,133.43698120117188,-0.0,140.91305541992188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785881400108337,0.1746236979961395,0.1566919833421707,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086617946624756,0.0894222110509872,0.0852600932121276,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302427530288696,0.1460554301738739,0.1023801565170288,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.580820620059967,0.050000000745058,0.0480448082089424,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657963037490845,0.114215463399887,0.5155764222145081,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652099609375,1.0,0.2148552238941192,1.0,1.0,0.0,1.0,-1.089639663696289,1.0896387100219729,1.0610082199491444e-06,0.824508011341095,0.0,0.0,0.0,24.808780670166016,25.0,133.43698120117188,-0.0,140.91305541992188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903773427009583,0.1784530282020568,0.1600753217935562,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.713912308216095,0.0898285135626792,0.0856135860085487,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369720578193665,0.1472932994365692,0.1032260656356811,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847836136817932,0.050000000745058,0.0480233132839202,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714030146598816,0.1147197559475898,0.5176975727081299,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151659727096557,1.0,1.0,0.0,1.0,-1.0976603031158447,1.0976592302322388,1.073854491551174e-06,0.8309823274612427,0.0,0.0,0.0,24.37254524230957,25.0,132.80496215820312,-0.0,142.28321838378906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903773427009583,0.1784530282020568,0.1600753217935562,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.713912308216095,0.0898285135626792,0.0856135860085487,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369720578193665,0.1472932994365692,0.1032260656356811,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847836136817932,0.050000000745058,0.0480233132839202,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714030146598816,0.1147197559475898,0.5176975727081299,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151659727096557,1.0,1.0,0.0,1.0,-1.0976603031158447,1.0976592302322388,1.073854491551174e-06,0.8309823274612427,0.0,0.0,0.0,24.37254524230957,25.0,132.80496215820312,-0.0,142.28321838378906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8961934447288513,0.1804174929857254,0.1618130207061767,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163367867469788,0.0900450199842453,0.0858044996857643,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402111530303955,0.1479166448116302,0.1036530509591102,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866101384162903,0.050000000745058,0.0480136275291442,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740973234176636,0.1149836629629135,0.5188178420066833,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290710449219,287.608154296875,1.0,0.2153888493776321,1.0,1.0,0.0,1.0,-1.1018205881118774,1.1018195152282717,1.0805563306348631e-06,0.8343384861946106,0.0,0.0,0.0,24.18350982666016,25.0,132.56993103027344,-0.0,143.0817108154297,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019548296928406,0.1824146658182144,0.1635808497667312,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186598181724548,0.0902698710560798,0.0860040932893753,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433826565742493,0.1485427021980285,0.1040824204683303,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883464813232422,0.050000000745058,0.048004537820816,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767278552055359,0.1152549013495445,0.5199746489524841,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3327331542969,287.6557006835937,1.0,0.2156517207622528,1.0,1.0,0.0,1.0,-1.1060749292373655,1.1060738563537598,1.0874371128011262e-06,0.8377691507339478,0.0,0.0,0.0,24.01113510131836,25.0,132.37921142578125,-0.0,143.9492950439453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139478802680968,0.1865052133798599,0.1672044247388839,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230802774429321,0.0907433107495307,0.0864276587963104,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.849567174911499,0.1498027741909027,0.1049478352069854,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915892720222473,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818294167518616,0.1158182695508003,0.5223907828330994,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162836790084839,1.0,1.0,0.0,1.0,-1.1148513555526731,1.1148502826690674,1.1017201586582814e-06,0.8448431491851807,0.0,0.0,0.0,23.70887756347656,25.0,132.10409545898438,-0.0,145.87429809570312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139478802680968,0.1865052133798599,0.1672044247388839,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230802774429321,0.0907433107495307,0.0864276587963104,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.849567174911499,0.1498027741909027,0.1049478352069854,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915892720222473,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818294167518616,0.1158182695508003,0.5223907828330994,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162836790084839,1.0,1.0,0.0,1.0,-1.1148513555526731,1.1148502826690674,1.1017201586582814e-06,0.8448431491851807,0.0,0.0,0.0,23.70887756347656,25.0,132.10409545898438,-0.0,145.87429809570312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266534447669984,0.1907590627670288,0.1709568202495575,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.727315366268158,0.0912522971630096,0.0868840590119361,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556118607521057,0.1510755717754364,0.1058224365115165,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945915579795837,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867774963378906,0.1164088547229766,0.5249372124671936,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170410305261612,1.0,1.0,0.0,1.0,-1.1239910125732422,1.1239899396896362,1.1167229558850522e-06,0.8522069454193115,0.0,0.0,0.0,23.45242691040039,25.0,131.93630981445312,-0.0,148.03565979003906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266534447669984,0.1907590627670288,0.1709568202495575,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.727315366268158,0.0912522971630096,0.0868840590119361,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556118607521057,0.1510755717754364,0.1058224365115165,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945915579795837,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867774963378906,0.1164088547229766,0.5249372124671936,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170410305261612,1.0,1.0,0.0,1.0,-1.1239910125732422,1.1239899396896362,1.1167229558850522e-06,0.8522069454193115,0.0,0.0,0.0,23.45242691040039,25.0,131.93630981445312,-0.0,148.03565979003906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398359656333924,0.1952968686819076,0.1749507337808609,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316206097602844,0.09181410074234,0.0873882174491882,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617395758628845,0.1523692309856414,0.1067109927535057,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.597528338432312,0.050000000745058,0.047958318144083,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917723059654236,0.1170292571187019,0.527615487575531,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.217910423874855,1.0,1.0,0.0,1.0,-1.13365375995636,1.1336525678634644,1.132723014052317e-06,0.859982967376709,0.0,0.0,0.0,23.220104217529297,25.0,131.84815979003906,-0.0,150.43966674804688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398359656333924,0.1952968686819076,0.1749507337808609,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316206097602844,0.09181410074234,0.0873882174491882,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617395758628845,0.1523692309856414,0.1067109927535057,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.597528338432312,0.050000000745058,0.047958318144083,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917723059654236,0.1170292571187019,0.527615487575531,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.217910423874855,1.0,1.0,0.0,1.0,-1.13365375995636,1.1336525678634644,1.132723014052317e-06,0.859982967376709,0.0,0.0,0.0,23.220104217529297,25.0,131.84815979003906,-0.0,150.43966674804688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528497457504272,0.200013980269432,0.1791323870420456,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360247373580933,0.0924219787120819,0.0879388898611068,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679466247558594,0.1536808907985687,0.1076132655143737,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004015207290649,0.050000000745058,0.0479444451630115,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968148589134216,0.1176815629005432,0.5304393768310547,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188828438520431,1.0,1.0,0.0,1.0,-1.1437896490097046,1.143788456916809,1.1496514389364163e-06,0.8681178092956543,0.0,0.0,0.0,23.01012420654297,25.0,131.81373596191406,-0.0,153.0747528076172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528497457504272,0.200013980269432,0.1791323870420456,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360247373580933,0.0924219787120819,0.0879388898611068,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679466247558594,0.1536808907985687,0.1076132655143737,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004015207290649,0.050000000745058,0.0479444451630115,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968148589134216,0.1176815629005432,0.5304393768310547,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188828438520431,1.0,1.0,0.0,1.0,-1.1437896490097046,1.143788456916809,1.1496514389364163e-06,0.8681178092956543,0.0,0.0,0.0,23.01012420654297,25.0,131.81373596191406,-0.0,153.0747528076172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591121673583984,0.2024209201335907,0.1812698394060135,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382568717002869,0.0927410349249839,0.0882292091846466,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710647821426392,0.1543428152799606,0.108068898320198,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018062829971313,0.050000000745058,0.0479377545416355,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.799340546131134,0.1180190816521644,0.5319043397903442,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670349121094,288.0827331542969,1.0,0.2194037288427353,1.0,1.0,0.0,1.0,-1.149000883102417,1.1489996910095217,1.1584107824091916e-06,0.8722887635231018,0.0,0.0,0.0,22.91373062133789,25.0,131.80731201171875,-0.0,154.47122192382812,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651634693145752,0.2048568278551101,0.183434247970581,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405127286911011,0.0930698439478874,0.0885289758443832,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741928339004517,0.1550088077783584,0.1085274517536163,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031918525695801,0.050000000745058,0.047931220382452,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018691539764404,0.1183638200163841,0.5334030389785767,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710021972656,288.1301574707031,1.0,0.2199461013078689,1.0,1.0,0.0,1.0,-1.1542999744415283,1.1542989015579224,1.1673573681036942e-06,0.876522958278656,0.0,0.0,0.0,22.82262420654297,25.0,131.8052978515625,-0.0,155.91806030273438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043151855469,0.9752426147460938,0.2092112153768539,0.1873048692941665,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445545196533203,0.0936718061566352,0.0890790820121765,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797295689582825,0.1561910808086395,0.1093417331576347,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055926084518433,0.050000000745058,0.0479200296103954,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063298463821411,0.1189874783158302,0.5361192226409912,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778991699219,288.2136535644531,1.0,0.2209495306015014,1.0,1.0,0.0,1.0,-1.1638303995132446,1.1638292074203491,1.183551830763463e-06,0.8841246962547302,0.0,0.0,0.0,22.673778533935547,25.0,131.8087158203125,-0.0,158.5830841064453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.976557731628418,0.2098114341497421,0.1878385543823242,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451137900352478,0.0937561392784118,0.0891562700271606,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.880488395690918,0.1563533395528793,0.1094534993171691,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059169769287109,0.050000000745058,0.0479185320436954,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069347739219666,0.1190741583704948,0.536497175693512,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788146972656,288.2250366210937,1.0,0.221090942621231,1.0,1.0,0.0,1.0,-1.1651495695114136,1.165148377418518,1.185803967018728e-06,0.8851755261421204,0.0,0.0,0.0,22.654504776000977,25.0,131.8096466064453,-0.0,158.95799255371094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869566559791564,0.2148728519678115,0.1923393607139587,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498714327812195,0.0944793075323104,0.0898192003369331,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868670463562012,0.1577157974243164,0.1103920191526413,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.608609139919281,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119101524353027,0.1198116689920425,0.5397156476974487,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223099023103714,1.0,1.0,0.0,1.0,-1.1763224601745603,1.176321268081665,1.2050211353198392e-06,0.8941106200218201,0.0,0.0,0.0,22.5021915435791,25.0,131.820068359375,-0.0,162.18765258789062,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869566559791564,0.2148728519678115,0.1923393607139587,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498714327812195,0.0944793075323104,0.0898192003369331,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868670463562012,0.1577157974243164,0.1103920191526413,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.608609139919281,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119101524353027,0.1198116689920425,0.5397156476974487,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223099023103714,1.0,1.0,0.0,1.0,-1.1763224601745603,1.176321268081665,1.2050211353198392e-06,0.8941106200218201,0.0,0.0,0.0,22.5021915435791,25.0,131.820068359375,-0.0,162.18765258789062,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962289333343506,0.2200434356927871,0.1969349533319473,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547096610069275,0.0952384769916534,0.0905170962214469,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932159543037415,0.1590977311134338,0.1113443672657013,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.611196756362915,0.050000000745058,0.0478945523500442,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.816710352897644,0.120575837790966,0.5430578589439392,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.2235943675041198,1.0,1.0,0.0,1.0,-1.1876771450042725,1.1876758337020874,1.2247949143784354e-06,0.9032323956489564,0.0,0.0,0.0,22.37177467346192,25.0,131.83126831054688,-0.0,165.6009521484375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962289333343506,0.2200434356927871,0.1969349533319473,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547096610069275,0.0952384769916534,0.0905170962214469,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932159543037415,0.1590977311134338,0.1113443672657013,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.611196756362915,0.050000000745058,0.0478945523500442,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.816710352897644,0.120575837790966,0.5430578589439392,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.2235943675041198,1.0,1.0,0.0,1.0,-1.1876771450042725,1.1876758337020874,1.2247949143784354e-06,0.9032323956489564,0.0,0.0,0.0,22.37177467346192,25.0,131.83126831054688,-0.0,165.6009521484375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9906039237976074,0.2259901762008667,0.1954755634069442,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7531276941299438,0.0960249230265617,0.0912687256932258,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8913856744766235,0.1604917049407959,0.1123256832361221,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6080683469772339,0.050000000745058,0.0479085408151149,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8145810961723328,0.1213648542761802,0.5466277003288269,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4048156738281,288.5094299316406,1.0,0.2246878892183303,1.0,1.0,0.0,1.0,-1.191387414932251,1.191386103630066,1.2313686283960124e-06,0.9062939286231996,0.0,0.0,0.0,22.78179359436035,25.0,131.5036163330078,-0.0,167.93115234375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9906039237976074,0.2259901762008667,0.1954755634069442,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7531276941299438,0.0960249230265617,0.0912687256932258,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8913856744766235,0.1604917049407959,0.1123256832361221,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6080683469772339,0.050000000745058,0.0479085408151149,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8145810961723328,0.1213648542761802,0.5466277003288269,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4048156738281,288.5094299316406,1.0,0.2246878892183303,1.0,1.0,0.0,1.0,-1.191387414932251,1.191386103630066,1.2313686283960124e-06,0.9062939286231996,0.0,0.0,0.0,22.78179359436035,25.0,131.5036163330078,-0.0,167.93115234375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846513867378236,0.2294733077287674,0.1927897632122039,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521772384643555,0.0964314937591552,0.0916566550731659,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902389407157898,0.1611963957548141,0.1128212884068489,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063257455825806,0.050000000745058,0.0479164645075798,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133413791656494,0.1217816248536109,0.5484955310821533,288.5467529296875,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.41357421875,288.5564880371094,1.0,0.2251495420932769,1.0,1.0,0.0,1.0,-1.1925204992294312,1.1925193071365356,1.233306534231815e-06,0.9071378707885742,0.0,0.0,0.0,22.997806549072266,25.0,131.25950622558594,-0.0,168.6753387451172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836576581001282,0.2331210523843765,0.1922361254692077,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530484795570374,0.096850462257862,0.0920474156737327,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913736343383789,0.1619099527597427,0.1133164316415786,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061829328536987,0.050000000745058,0.0479171015322208,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140801787376404,0.122219368815422,0.5504133701324463,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234619140625,288.6034851074219,1.0,0.2256137579679489,1.0,1.0,0.0,1.0,-1.1954118013381958,1.1954106092453003,1.2383295597828692e-06,0.9093756079673768,0.0,0.0,0.0,23.05471611022949,25.0,131.10635375976562,-0.0,169.74713134765625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983463704586029,0.2404813170433044,0.1918449848890304,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555259466171265,0.0977220311760902,0.092859610915184,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.894496500492096,0.1633607447147369,0.1143222674727439,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.606471836566925,0.050000000745058,0.0479157380759716,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163447976112366,0.1231426820158958,0.5544776320457458,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423522949219,288.6976928710937,1.0,0.226533442735672,1.0,1.0,0.0,1.0,-1.2018285989761353,1.2018274068832395,1.2494879229052458e-06,0.9142959713935852,0.0,0.0,0.0,23.110313415527344,28.0,131.06881713867188,-0.0,172.05674743652344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983463704586029,0.2404813170433044,0.1918449848890304,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555259466171265,0.0977220311760902,0.092859610915184,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.894496500492096,0.1633607447147369,0.1143222674727439,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.606471836566925,0.050000000745058,0.0479157380759716,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163447976112366,0.1231426820158958,0.5544776320457458,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423522949219,288.6976928710937,1.0,0.226533442735672,1.0,1.0,0.0,1.0,-1.2018285989761353,1.2018274068832395,1.2494879229052458e-06,0.9142959713935852,0.0,0.0,0.0,23.110313415527344,28.0,131.06881713867188,-0.0,172.05674743652344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849265813827516,0.2477249056100845,0.1948638260364532,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552623748779297,0.0986441001296043,0.0937294363975524,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940809965133667,0.1648478060960769,0.1153609007596969,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042380332946777,0.050000000745058,0.0479259602725505,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156841993331909,0.1241177693009376,0.5588476061820984,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7920227050781,1.0,0.2287345379590988,1.0,1.0,0.0,1.0,-1.2129976749420166,1.2129963636398315,1.2692178188444814e-06,0.9230386018753052,0.0,0.0,0.0,23.530282974243164,31.0,131.23330688476562,-0.0,176.87039184570312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849265813827516,0.2477249056100845,0.1948638260364532,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552623748779297,0.0986441001296043,0.0937294363975524,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940809965133667,0.1648478060960769,0.1153609007596969,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042380332946777,0.050000000745058,0.0479259602725505,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156841993331909,0.1241177693009376,0.5588476061820984,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7920227050781,1.0,0.2287345379590988,1.0,1.0,0.0,1.0,-1.2129976749420166,1.2129963636398315,1.2692178188444814e-06,0.9230386018753052,0.0,0.0,0.0,23.530282974243164,31.0,131.23330688476562,-0.0,176.87039184570312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877768754959106,0.2543710172176361,0.201278269290924,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523032426834106,0.0996162369847297,0.0946592912077903,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901757001876831,0.1663682609796524,0.1164325922727584,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994666814804077,0.050000000745058,0.047948345541954,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120551705360413,0.1251130551099777,0.5634053945541382,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320116460323333,1.0,1.0,0.0,1.0,-1.2285958528518677,1.2285945415496826,1.2972074046047055e-06,0.9353558421134948,0.0,0.0,0.0,24.327003479003903,34.0,131.6165313720703,-0.0,184.2431640625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877768754959106,0.2543710172176361,0.201278269290924,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523032426834106,0.0996162369847297,0.0946592912077903,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901757001876831,0.1663682609796524,0.1164325922727584,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994666814804077,0.050000000745058,0.047948345541954,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120551705360413,0.1251130551099777,0.5634053945541382,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320116460323333,1.0,1.0,0.0,1.0,-1.2285958528518677,1.2285945415496826,1.2972074046047055e-06,0.9353558421134948,0.0,0.0,0.0,24.327003479003903,34.0,131.6165313720703,-0.0,184.2431640625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
