time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123180,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912538528442384,0.2603633403778076,0.2103857100009918,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473189830780029,0.1006382629275322,0.0956472977995872,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.883578896522522,0.1679193079471588,0.1175341755151748,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926200747489929,0.050000000745058,0.0479817949235439,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058786988258362,0.1261031478643417,0.5680169463157654,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2361945360898971,1.0,1.0,0.0,1.0,-1.247610330581665,1.24760901927948,1.332036845269613e-06,0.9505556225776672,0.0,0.0,0.0,25.462024688720703,37.0,132.03936767578125,-0.0,193.87017822265625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912538528442384,0.2603633403778076,0.2103857100009918,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473189830780029,0.1006382629275322,0.0956472977995872,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.883578896522522,0.1679193079471588,0.1175341755151748,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926200747489929,0.050000000745058,0.0479817949235439,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058786988258362,0.1261031478643417,0.5680169463157654,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2361945360898971,1.0,1.0,0.0,1.0,-1.247610330581665,1.24760901927948,1.332036845269613e-06,0.9505556225776672,0.0,0.0,0.0,25.462024688720703,37.0,132.03936767578125,-0.0,193.87017822265625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930091500282288,0.2631244957447052,0.2157608270645141,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442414164543152,0.101168006658554,0.0961630046367645,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.879478931427002,0.1687056422233581,0.1180955618619918,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885306000709534,0.050000000745058,0.0480025745928287,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019264936447144,0.1265917122364044,0.5703175663948059,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47216796875,289.0296630859375,1.0,0.2385758012533188,1.0,1.0,0.0,1.0,-1.2581411600112915,1.2581398487091064,1.3516214494302403e-06,0.959008812904358,0.0,0.0,0.0,26.150543212890625,37.0,132.24053955078125,-0.0,199.4680328369141,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946709275245668,0.2657407224178314,0.2215765565633773,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408588528633118,0.1017104387283325,0.0966933742165565,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749533891677856,0.1694990694522857,0.1186639294028282,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840575098991394,0.050000000745058,0.0480260513722896,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975379228591919,0.1270748078823089,0.5726079344749451,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470703125,289.07745361328125,1.0,0.2411263287067413,1.0,1.0,0.0,1.0,-1.2692179679870603,1.269216537475586,1.37247684506292e-06,0.9679574370384216,0.0,0.0,0.0,26.918439865112305,25.0,132.42535400390625,-0.0,205.5591278076172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935823678970336,0.2716823220252991,0.2176727056503296,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463652491569519,0.1027698889374733,0.0976728126406669,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.881596565246582,0.1710260808467865,0.1197161376476287,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870656967163086,0.050000000745058,0.0480100698769092,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031441569328308,0.127984806895256,0.5766233205795288,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.47186279296875,289.1689147949219,1.0,0.2404277622699737,1.0,1.0,0.0,1.0,-1.2717849016189575,1.271783471107483,1.377537046209909e-06,0.9702560305595398,0.0,0.0,0.0,26.559404373168945,25.0,132.03407287597656,-0.0,205.6151885986328,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934370517730712,0.2719906568527221,0.2171794027090072,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468641996383667,0.1028149053454399,0.0977129712700843,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822144865989685,0.1710902154445648,0.1197592243552208,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874441266059875,0.050000000745058,0.0480080917477607,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036874532699585,0.1280236691236496,0.576785147190094,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722900390625,289.1726989746094,1.0,0.2402988076210022,1.0,1.0,0.0,1.0,-1.2714848518371582,1.2714835405349731,1.3769713405054065e-06,0.970017433166504,0.0,0.0,0.0,26.50471305847168,28.0,131.98922729492188,-0.0,205.36233520507807,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817736744880676,0.2825794219970703,0.188545286655426,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7739850878715515,0.1040228456258773,0.0987243875861167,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160900115966796,0.1727666854858398,0.1208349913358688,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723265886306763,0.1040484309196472,0.0980994999408721,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312790393829346,0.1291033923625946,0.5809534788131714,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5050354003906,289.2677001953125,1.0,0.2420375794172287,1.0,1.0,0.0,1.0,-1.3047380447387695,1.304736614227295,1.44052125961025e-06,0.9963518977165222,0.0,0.0,0.0,24.38947868347168,31.0,132.6074981689453,-0.0,212.70944213867188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817736744880676,0.2825794219970703,0.188545286655426,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7739850878715515,0.1040228456258773,0.0987243875861167,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160900115966796,0.1727666854858398,0.1208349913358688,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723265886306763,0.1040484309196472,0.0980994999408721,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312790393829346,0.1291033923625946,0.5809534788131714,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5050354003906,289.2677001953125,1.0,0.2420375794172287,1.0,1.0,0.0,1.0,-1.3047380447387695,1.304736614227295,1.44052125961025e-06,0.9963518977165222,0.0,0.0,0.0,24.38947868347168,31.0,132.6074981689453,-0.0,212.70944213867188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848039150238036,0.2933708727359772,0.1946011185646057,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716514468193054,0.1052651554346084,0.0999120250344276,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122629165649414,0.1744639426469802,0.122030958533287,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613834738731384,0.0998806580901146,0.0959807410836219,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281549215316772,0.1302246898412704,0.5860787034034729,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5881652832031,289.3634338378906,1.0,0.2449338585138321,1.0,1.0,0.0,1.0,-1.3184797763824463,1.3184783458709717,1.4670808923256118e-06,1.006948947906494,0.0,0.0,0.0,25.118371963500977,34.0,132.52418518066406,-0.0,220.062240600586,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848039150238036,0.2933708727359772,0.1946011185646057,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716514468193054,0.1052651554346084,0.0999120250344276,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122629165649414,0.1744639426469802,0.122030958533287,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613834738731384,0.0998806580901146,0.0959807410836219,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281549215316772,0.1302246898412704,0.5860787034034729,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5881652832031,289.3634338378906,1.0,0.2449338585138321,1.0,1.0,0.0,1.0,-1.3184797763824463,1.3184783458709717,1.4670808923256118e-06,1.006948947906494,0.0,0.0,0.0,25.118371963500977,34.0,132.52418518066406,-0.0,220.062240600586,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888245463371276,0.3016207218170166,0.2038463950157165,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666815519332886,0.1065697744488716,0.1011620685458183,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.905069887638092,0.1762014776468277,0.1232596784830093,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471083402633667,0.0976153761148452,0.0934487804770469,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221908211708069,0.1312769502401352,0.5910534858703613,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487467378377914,1.0,1.0,0.0,1.0,-1.3354837894439695,1.3354822397232056,1.5004375200078357e-06,1.0201096534729004,0.0,0.0,0.0,26.2113094329834,37.0,132.33384704589844,-0.0,229.8666229248047,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888245463371276,0.3016207218170166,0.2038463950157165,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666815519332886,0.1065697744488716,0.1011620685458183,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.905069887638092,0.1762014776468277,0.1232596784830093,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471083402633667,0.0976153761148452,0.0934487804770469,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221908211708069,0.1312769502401352,0.5910534858703613,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487467378377914,1.0,1.0,0.0,1.0,-1.3354837894439695,1.3354822397232056,1.5004375200078357e-06,1.0201096534729004,0.0,0.0,0.0,26.2113094329834,37.0,132.33384704589844,-0.0,229.8666229248047,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908095598220824,0.3053209781646728,0.2091181129217147,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637304663658142,0.1072501987218856,0.1018158495426178,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010201692581176,0.1770865321159362,0.1238876059651374,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410736680030823,0.0969881564378738,0.0927313491702079,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185852766036987,0.1317774504423141,0.5934212803840637,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.637939453125,289.5062866210937,1.0,0.2509592175483703,1.0,1.0,0.0,1.0,-1.3453307151794434,1.3453291654586792,1.520031105428643e-06,1.0277836322784424,0.0,0.0,0.0,26.86243438720703,37.0,132.33949279785156,-0.0,235.6984405517578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.9926999807357788,0.3088452219963074,0.2147614657878875,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605230808258057,0.1079485118389129,0.1024892702698707,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966354131698608,0.177981361746788,0.124524287879467,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354865670204163,0.0965865403413772,0.0922670364379882,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145958185195923,0.1322713196277618,0.5957518219947815,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6416931152344,289.553955078125,1.0,0.2533529698848724,1.0,1.0,0.0,1.0,-1.35591721534729,1.355915665626526,1.541379219816008e-06,1.036134958267212,0.0,0.0,0.0,27.584529876708984,40.0,132.38267517089844,-0.0,242.115463256836,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959906339645386,0.3155158460140228,0.2269351035356521,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534992694854736,0.1093950793147087,0.103891409933567,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869530558586121,0.1797986030578613,0.1258222609758377,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.724998950958252,0.0962360426783561,0.0918501690030098,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054593801498413,0.1332591474056244,0.6004141569137573,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394348144531,289.64947509765625,1.0,0.2586146593093872,1.0,1.0,0.0,1.0,-1.378867506980896,1.3788659572601318,1.5886228084127652e-06,1.054537057876587,0.0,0.0,0.0,29.24100112915039,43.0,132.5181427001953,-0.0,256.59429931640625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959906339645386,0.3155158460140228,0.2269351035356521,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534992694854736,0.1093950793147087,0.103891409933567,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869530558586121,0.1797986030578613,0.1258222609758377,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.724998950958252,0.0962360426783561,0.0918501690030098,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054593801498413,0.1332591474056244,0.6004141569137573,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394348144531,289.64947509765625,1.0,0.2586146593093872,1.0,1.0,0.0,1.0,-1.378867506980896,1.3788659572601318,1.5886228084127652e-06,1.054537057876587,0.0,0.0,0.0,29.24100112915039,43.0,132.5181427001953,-0.0,256.59429931640625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983653426170348,0.3218341469764709,0.2399022281169891,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458993196487427,0.1109046190977096,0.1053633242845535,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763691782951355,0.1816522032022476,0.1271524578332901,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145761251449585,0.0962570086121559,0.0918543711304664,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950766682624817,0.1342618316411972,0.6051709651947021,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643952965736389,1.0,1.0,0.0,1.0,-1.403511881828308,1.4035102128982544,1.6404651432821993e-06,1.074357986450195,0.0,0.0,0.0,31.17569351196289,46.0,132.6553192138672,-0.0,273.07598876953125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983653426170348,0.3218341469764709,0.2399022281169891,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458993196487427,0.1109046190977096,0.1053633242845535,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763691782951355,0.1816522032022476,0.1271524578332901,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145761251449585,0.0962570086121559,0.0918543711304664,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950766682624817,0.1342618316411972,0.6051709651947021,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643952965736389,1.0,1.0,0.0,1.0,-1.403511881828308,1.4035102128982544,1.6404651432821993e-06,1.074357986450195,0.0,0.0,0.0,31.17569351196289,46.0,132.6553192138672,-0.0,273.07598876953125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279338479042053,0.2531647384166717,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380279898643494,0.1124757826328277,0.1069032698869705,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653400540351868,0.1835432946681976,0.1285156160593032,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034403681755066,0.0964936837553978,0.092102438211441,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841647863388062,0.1352852880954742,0.6100624203681946,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705632150173187,1.0,1.0,0.0,1.0,-1.429087519645691,1.4290857315063477,1.6954343209363287e-06,1.0949324369430542,0.0,0.0,0.0,33.37953186035156,49.0,132.74928283691406,-0.0,291.3069763183594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279338479042053,0.2531647384166717,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380279898643494,0.1124757826328277,0.1069032698869705,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653400540351868,0.1835432946681976,0.1285156160593032,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034403681755066,0.0964936837553978,0.092102438211441,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841647863388062,0.1352852880954742,0.6100624203681946,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705632150173187,1.0,1.0,0.0,1.0,-1.429087519645691,1.4290857315063477,1.6954343209363287e-06,1.0949324369430542,0.0,0.0,0.0,33.37953186035156,49.0,132.74928283691406,-0.0,291.3069763183594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339182138442993,0.2663915455341339,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.730194628238678,0.1141088977456092,0.1085104197263717,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543970584869385,0.1854731142520904,0.1299120187759399,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922727227210999,0.0968688800930976,0.0925052613019943,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732388377189636,0.1363311558961868,0.6150946617126465,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.277000367641449,1.0,1.0,0.0,1.0,-1.45509672164917,1.4550950527191162,1.752463845150487e-06,1.1157621145248413,0.0,0.0,0.0,35.82347106933594,52.0,132.78680419921875,-0.0,311.0559997558594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339182138442993,0.2663915455341339,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.730194628238678,0.1141088977456092,0.1085104197263717,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543970584869385,0.1854731142520904,0.1299120187759399,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922727227210999,0.0968688800930976,0.0925052613019943,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732388377189636,0.1363311558961868,0.6150946617126465,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.277000367641449,1.0,1.0,0.0,1.0,-1.45509672164917,1.4550950527191162,1.752463845150487e-06,1.1157621145248413,0.0,0.0,0.0,35.82347106933594,52.0,132.78680419921875,-0.0,311.0559997558594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368866443634033,0.2730014622211456,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7264015078544617,0.1149491518735885,0.1093387827277183,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491519689559937,0.1864530444145202,0.1306224465370178,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6869019269943237,0.0970957800745964,0.0927494019269943,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679697871208191,0.1368630081415176,0.6176621317863464,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59930419921875,289.984375,1.0,0.2802910804748535,1.0,1.0,0.0,1.0,-1.4682533740997314,1.4682515859603882,1.781729679350974e-06,1.1262470483779907,0.0,0.0,0.0,37.11625671386719,52.0,132.78829956054688,-0.0,321.4602355957031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398404121398926,0.2796418666839599,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227286696434021,0.1158056557178497,0.1101835891604423,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.844133198261261,0.1874433755874633,0.1313409209251403,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817484498023987,0.0973451733589172,0.0930172353982925,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629143595695496,0.1374010890722274,0.6202629804611206,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933837890625,290.0322265625,1.0,0.2836191654205322,1.0,1.0,0.0,1.0,-1.4815454483032229,1.4815436601638794,1.811584411370859e-06,1.1368073225021362,0.0,0.0,0.0,38.44500350952149,40.0,132.78390502929688,-0.0,332.2120361328125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.346733033657074,0.2787248492240906,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.726773738861084,0.1175508499145507,0.1118162646889686,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478487133979797,0.1894400715827942,0.1327242851257324,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838261485099792,0.0978860259056091,0.0935083478689193,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657153606414795,0.1384916454553604,0.6250854730606079,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842465341091156,1.0,1.0,0.0,1.0,-1.4904578924179075,1.4904561042785645,1.831862164181075e-06,1.1439632177352903,0.0,0.0,0.0,38.45846939086914,43.0,132.30747985839844,-0.0,336.8982238769531,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.346733033657074,0.2787248492240906,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.726773738861084,0.1175508499145507,0.1118162646889686,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478487133979797,0.1894400715827942,0.1327242851257324,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838261485099792,0.0978860259056091,0.0935083478689193,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657153606414795,0.1384916454553604,0.6250854730606079,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842465341091156,1.0,1.0,0.0,1.0,-1.4904578924179075,1.4904561042785645,1.831862164181075e-06,1.1439632177352903,0.0,0.0,0.0,38.45846939086914,43.0,132.30747985839844,-0.0,336.8982238769531,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551881909370422,0.2792931497097015,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297341227531433,0.1193854361772537,0.1135309636592865,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502148389816284,0.1915044635534286,0.1341531723737716,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848376989364624,0.0985221490263938,0.0940887555480003,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673410177230835,0.139695256948471,0.6303518414497375,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863550186157226,1.0,1.0,0.0,1.0,-1.5019264221191406,1.5019245147705078,1.857858137555013e-06,1.152875900268555,0.0,0.0,0.0,38.75978469848633,46.0,131.68907165527344,-0.0,343.8587646484375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551881909370422,0.2792931497097015,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297341227531433,0.1193854361772537,0.1135309636592865,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502148389816284,0.1915044635534286,0.1341531723737716,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848376989364624,0.0985221490263938,0.0940887555480003,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673410177230835,0.139695256948471,0.6303518414497375,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863550186157226,1.0,1.0,0.0,1.0,-1.5019264221191406,1.5019245147705078,1.857858137555013e-06,1.152875900268555,0.0,0.0,0.0,38.75978469848633,46.0,131.68907165527344,-0.0,343.8587646484375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640966415405273,0.2820722162723541,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314632534980774,0.1216610372066497,0.115544818341732,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508129715919495,0.1939783692359924,0.1357838064432144,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847022175788879,0.0996032282710075,0.0949722155928611,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675434350967407,0.1413540989160537,0.6371264457702637,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895192205905914,1.0,1.0,0.0,1.0,-1.518828272819519,1.5188263654708862,1.8967599544339464e-06,1.1661564111709597,0.0,0.0,0.0,39.5344123840332,49.0,131.6116943359375,-0.0,355.29156494140625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640966415405273,0.2820722162723541,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314632534980774,0.1216610372066497,0.115544818341732,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508129715919495,0.1939783692359924,0.1357838064432144,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847022175788879,0.0996032282710075,0.0949722155928611,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675434350967407,0.1413540989160537,0.6371264457702637,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895192205905914,1.0,1.0,0.0,1.0,-1.518828272819519,1.5188263654708862,1.8967599544339464e-06,1.1661564111709597,0.0,0.0,0.0,39.5344123840332,49.0,131.6116943359375,-0.0,355.29156494140625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736104667186737,0.2852391004562378,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340487837791443,0.1245836019515991,0.1181865558028221,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.851874053478241,0.1970364451408386,0.1378389447927475,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858465671539307,0.1013381481170654,0.0964897572994232,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685836553573608,0.1436597406864166,0.6468907594680786,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936755418777466,1.0,1.0,0.0,1.0,-1.5418100357055664,1.541808009147644,1.9505462205415824e-06,1.1842621564865112,0.0,0.0,0.0,40.49934387207031,52.0,131.80279541015625,-0.0,370.9294128417969,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736104667186737,0.2852391004562378,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340487837791443,0.1245836019515991,0.1181865558028221,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.851874053478241,0.1970364451408386,0.1378389447927475,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858465671539307,0.1013381481170654,0.0964897572994232,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685836553573608,0.1436597406864166,0.6468907594680786,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936755418777466,1.0,1.0,0.0,1.0,-1.5418100357055664,1.541808009147644,1.9505462205415824e-06,1.1842621564865112,0.0,0.0,0.0,40.49934387207031,52.0,131.80279541015625,-0.0,370.9294128417969,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785557150840759,0.2870365381240845,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355175614356995,0.1262368708848953,0.1197030991315841,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524389863014221,0.1987296491861343,0.138991892337799,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867237687110901,0.1023999154567718,0.0974467173218727,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692652344703674,0.1450009793043136,0.6526898741722107,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417236328125,290.45904541015625,1.0,0.2960942685604095,1.0,1.0,0.0,1.0,-1.5552819967269895,1.555280089378357,1.9825399704132e-06,1.194887638092041,0.0,0.0,0.0,41.06161880493164,52.0,131.9488067626953,-0.0,380.2796630859375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836059868335724,0.2890020906925201,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370399832725525,0.1279995441436767,0.1213301196694374,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529708981513977,0.2005136013031005,0.1402132213115692,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877235770225525,0.1035720780491828,0.0985153764486312,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699868679046631,0.1464472562074661,0.6589966416358948,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.2987211644649505,1.0,1.0,0.0,1.0,-1.569914698600769,1.569912672042847,2.017673978116364e-06,1.206432819366455,0.0,0.0,0.0,41.67993927001953,55.0,132.1060791015625,-0.0,390.6227111816406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939770758152008,0.2934426963329315,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401551604270935,0.1318169385194778,0.1248761415481567,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538751602172852,0.2043197154998779,0.1428330242633819,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899650692939758,0.1062094420194625,0.1009465754032135,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714552283287048,0.1496136039495468,0.6729218363761902,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045441806316376,1.0,1.0,0.0,1.0,-1.6022831201553345,1.602281093597412,2.096805701512494e-06,1.2319777011871338,0.0,0.0,0.0,43.08348083496094,58.0,132.41697692871094,-0.0,414.2297668457031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
