time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125280,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939770758152008,0.2934426963329315,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401551604270935,0.1318169385194778,0.1248761415481567,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538751602172852,0.2043197154998779,0.1428330242633819,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899650692939758,0.1062094420194625,0.1009465754032135,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714552283287048,0.1496136039495468,0.6729218363761902,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045441806316376,1.0,1.0,0.0,1.0,-1.6022831201553345,1.602281093597412,2.096805701512494e-06,1.2319777011871338,0.0,0.0,0.0,43.08348083496094,58.0,132.41697692871094,-0.0,414.2297668457031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046628773212433,0.2985057234764099,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433112263679504,0.1359842419624328,0.1287679225206375,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545666933059692,0.2084077000617981,0.1456594914197921,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924341320991516,0.1091949492692947,0.1037230789661407,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729057669639587,0.1530984193086624,0.6883552670478821,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110405504703522,1.0,1.0,0.0,1.0,-1.638288140296936,1.638285994529724,2.187104655604344e-06,1.2603896856307983,0.0,0.0,0.0,44.69879531860352,61.0,132.68922424316406,-0.0,441.6771545410156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046628773212433,0.2985057234764099,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433112263679504,0.1359842419624328,0.1287679225206375,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545666933059692,0.2084077000617981,0.1456594914197921,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924341320991516,0.1091949492692947,0.1037230789661407,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729057669639587,0.1530984193086624,0.6883552670478821,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110405504703522,1.0,1.0,0.0,1.0,-1.638288140296936,1.638285994529724,2.187104655604344e-06,1.2603896856307983,0.0,0.0,0.0,44.69879531860352,61.0,132.68922424316406,-0.0,441.6771545410156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156381487846374,0.3040774166584015,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465217113494873,0.1404731273651123,0.1329736411571502,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551170825958252,0.2127529233694076,0.1486718654632568,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951092481613159,0.1124970614910125,0.1068098917603492,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743605375289917,0.1568670868873596,0.7051147818565369,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181201815605163,1.0,1.0,0.0,1.0,-1.6774697303771973,1.6774674654006958,2.2880872165842447e-06,1.291293740272522,0.0,0.0,0.0,46.507137298583984,64.0,132.9052276611328,-0.0,472.9557189941406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156381487846374,0.3040774166584015,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465217113494873,0.1404731273651123,0.1329736411571502,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551170825958252,0.2127529233694076,0.1486718654632568,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951092481613159,0.1124970614910125,0.1068098917603492,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743605375289917,0.1568670868873596,0.7051147818565369,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181201815605163,1.0,1.0,0.0,1.0,-1.6774697303771973,1.6774674654006958,2.2880872165842447e-06,1.291293740272522,0.0,0.0,0.0,46.507137298583984,64.0,132.9052276611328,-0.0,472.9557189941406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268962442874908,0.3100086152553558,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498461008071899,0.1452637165784835,0.1374709010124206,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556401133537292,0.2173389941453933,0.151856243610382,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980217695236206,0.1160933822393417,0.1101820692420005,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758930921554565,0.1608961969614029,0.7230756282806396,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256952464580536,1.0,1.0,0.0,1.0,-1.7194277048110962,1.7194252014160156,2.399356844762224e-06,1.3243637084960938,0.0,0.0,0.0,48.48308181762695,67.0,133.06317138671875,-0.0,508.0546875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268962442874908,0.3100086152553558,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498461008071899,0.1452637165784835,0.1374709010124206,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556401133537292,0.2173389941453933,0.151856243610382,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980217695236206,0.1160933822393417,0.1101820692420005,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758930921554565,0.1608961969614029,0.7230756282806396,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256952464580536,1.0,1.0,0.0,1.0,-1.7194277048110962,1.7194252014160156,2.399356844762224e-06,1.3243637084960938,0.0,0.0,0.0,48.48308181762695,67.0,133.06317138671875,-0.0,508.0546875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326338469982147,0.3130680322647095,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.751571536064148,0.1477693170309066,0.1398254036903381,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559240698814392,0.219720110297203,0.1535108536481857,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.699580192565918,0.1179984211921691,0.1119711250066757,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767125964164734,0.1630049049854278,0.7324866652488708,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494201660156,290.9376220703125,1.0,0.3296477496623993,1.0,1.0,0.0,1.0,-1.741359829902649,1.7413573265075684,2.458803692206857e-06,1.3416380882263184,0.0,0.0,0.0,49.52717971801758,67.0,133.12164306640625,-0.0,527.0584716796875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.438446044921875,0.3161645531654358,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533529996871948,0.1503471732139587,0.1422488987445831,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562430739402771,0.2221589684486389,0.1552061289548874,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012166380882263,0.1199731528759002,0.1138269454240799,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.777583658695221,0.1651749312877655,0.7421762347221375,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759765625,290.98565673828125,1.0,0.3336992263793945,1.0,1.0,0.0,1.0,-1.7638847827911377,1.7638822793960571,2.520773477954208e-06,1.3593705892562866,0.0,0.0,0.0,50.60427474975586,70.0,133.1676483154297,-0.0,547.0402221679688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503033459186554,0.3224075734615326,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571185231208801,0.1557182371616363,0.1473007649183273,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570327758789062,0.2272090762853622,0.1587176173925399,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047455310821533,0.1241296604275703,0.1177361533045768,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.779518723487854,0.1696973145008087,0.7623794078826904,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420730233192444,1.0,1.0,0.0,1.0,-1.8106135129928589,1.8106107711791992,2.6522752705204766e-06,1.3961261510849,0.0,0.0,0.0,52.84674453735352,73.0,133.2266387939453,-0.0,589.990478515625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503033459186554,0.3224075734615326,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571185231208801,0.1557182371616363,0.1473007649183273,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570327758789062,0.2272090762853622,0.1587176173925399,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047455310821533,0.1241296604275703,0.1177361533045768,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.779518723487854,0.1696973145008087,0.7623794078826904,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420730233192444,1.0,1.0,0.0,1.0,-1.8106135129928589,1.8106107711791992,2.6522752705204766e-06,1.3961261510849,0.0,0.0,0.0,52.84674453735352,73.0,133.2266387939453,-0.0,589.990478515625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624840915203094,0.3286166191101074,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612050771713257,0.1613716185092926,0.1526199430227279,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580953478813171,0.2324857264757156,0.1623870730400085,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086433172225952,0.1285566836595535,0.1219021826982498,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817685604095459,0.1744586825370788,0.7836561799049377,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507649302482605,1.0,1.0,0.0,1.0,-1.859412789344788,1.859410047531128,2.7938158382312395e-06,1.4344638586044312,0.0,0.0,0.0,55.18797302246094,76.0,133.2485809326172,-0.0,636.9957885742188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624840915203094,0.3286166191101074,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612050771713257,0.1613716185092926,0.1526199430227279,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580953478813171,0.2324857264757156,0.1623870730400085,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086433172225952,0.1285566836595535,0.1219021826982498,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817685604095459,0.1744586825370788,0.7836561799049377,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507649302482605,1.0,1.0,0.0,1.0,-1.859412789344788,1.859410047531128,2.7938158382312395e-06,1.4344638586044312,0.0,0.0,0.0,55.18797302246094,76.0,133.2485809326172,-0.0,636.9957885742188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750078916549682,0.3346943259239197,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656639814376831,0.1673067957162857,0.1582047194242477,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594969511032104,0.2379891574382782,0.1662138551473617,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128304243087769,0.1332529187202453,0.1263225972652435,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843883037567139,0.1794590950012207,0.8060006499290466,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597383499145508,1.0,1.0,0.0,1.0,-1.910150408744812,1.9101474285125728,2.9454881769197527e-06,1.474270582199097,0.0,0.0,0.0,57.609622955322266,79.0,133.24111938476562,-0.0,688.20458984375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750078916549682,0.3346943259239197,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656639814376831,0.1673067957162857,0.1582047194242477,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594969511032104,0.2379891574382782,0.1662138551473617,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128304243087769,0.1332529187202453,0.1263225972652435,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843883037567139,0.1794590950012207,0.8060006499290466,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597383499145508,1.0,1.0,0.0,1.0,-1.910150408744812,1.9101474285125728,2.9454881769197527e-06,1.474270582199097,0.0,0.0,0.0,57.609622955322266,79.0,133.24111938476562,-0.0,688.20458984375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.9990000128746032,0.4826679229736328,0.3382304012775421,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.7685251832008362,0.1709902584552765,0.1616705060005188,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.8605192303657532,0.2413884699344635,0.1685770601034164,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.7154466509819031,0.1361893564462661,0.1290866136550903,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.7861497402191162,0.1825635433197021,0.8198707103729248,291.3250427246094,286.30877685546875,291.4324645996094,286.0091857910156,291.4297790527344,297.83331298828125,291.3313293457031,1.0,0.3652258217334747,1.0,1.0,0.0,1.0,-1.94136929512024,1.9413663148880005,3.0410683393711224e-06,1.4987355470657349,0.9841595888137816,0.9841595888137816,0.0,59.08908081054688,79.0,133.22552490234375,-0.0,720.902099609375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-5.236465252179808e-21,-2.618232626089904e-21,-2.6182324241415118e-21,0.0,0.0,-0.0,3.1163461244432256e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040771484375,0.9990000128746032,0.485140711069107,0.3410280048847198,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.544921875,0.7699800133705139,0.1726400256156921,0.1639289408922195,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4176025390625,0.860643744468689,0.2422867566347122,0.1700460016727447,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6513977050781,0.7167638540267944,0.1375088691711425,0.1308962255716323,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51788330078125,0.7868398427963257,0.1837448626756668,0.8287720680236816,289.36407470703125,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240661621094,288.8258361816406,1.0,0.3689411580562591,1.0,1.0,0.0,1.0,-1.962072491645813,1.962069392204285,3.10548830384505e-06,1.5150145292282104,0.9831171631813048,0.9831171631813048,0.0,60.17598342895508,82.0,9386.2978515625,-0.0,743.5225219726562,1.0,283.2047119140625,290.2210998535156,289.0487365722656,289.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,1492.2723388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0221440847963094,1.0,0.0,0.0,0.800247848033905,0.8002538681030273,6.363061544334414e-08,4.224143505096436,4.224133491516113,1.0134601325262338e-05,0.0,0.0,-0.0,3957.4404296875,0.0,16.578279495239258,1889.0074462890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912292480469,0.9990000128746032,0.4755182862281799,0.3548630475997925,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720397949219,0.75978684425354,0.1702444553375244,0.1638790071010589,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8301086425781,0.8469998836517334,0.2364347279071808,0.1684522330760955,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.7071776390075684,0.1355538368225097,0.1308633685111999,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631896972656,0.7749961614608765,0.1802588999271392,0.8248759508132935,286.8117980957031,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.70318603515625,286.6471862792969,1.0,0.3729910552501678,1.0,1.0,0.0,1.0,-1.9720278978347776,1.97202467918396,3.1373067486129003e-06,1.5232292413711548,0.9601248502731324,0.9601248502731324,0.0,63.2957878112793,82.0,11179.2509765625,-0.0,764.802001953125,1.0,283.1854858398437,286.6900939941406,290.09326171875,290.7743835449219,293.1499938964844,293.1499938964844,283.1499938964844,2336.046142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1830030530691146,1.0,0.0,0.0,0.9917902946472168,0.9917922019958496,6.658328999264995e-08,4.26468563079834,4.264676094055176,9.796494850888848e-06,0.0,0.0,-0.0,3829.235595703125,0.0,30.188854217529297,1895.268310546875,0.0,0.0,0.2533333599567413,1.0,0.0,3.0,1.0,0.0
12126360,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652709960937,0.9990000128746032,0.462569922208786,0.3768904507160187,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.7411865592002869,0.1666286587715149,0.1611041128635406,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.8239951133728027,0.2291401475667953,0.1638632416725158,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103454589844,0.6880154609680176,0.1325929313898086,0.1286278367042541,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7538444399833679,0.1752075850963592,0.8059931993484497,285.9739990234375,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.55694580078125,285.91357421875,1.0,0.3760668635368347,1.0,1.0,0.0,1.0,-1.9642904996871948,1.9642874002456665,3.113347474936745e-06,1.5173790454864502,0.9507354497909546,0.9507354497909546,0.0,67.88175201416016,70.0,11800.8505859375,-0.0,775.8193359375,1.0,283.17022705078125,285.64483642578125,290.49493408203125,291.3237609863281,293.1499938964844,293.1499938964844,283.1499938964844,3784.946044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562166392803192,1.0,0.0,0.0,1.2494879961013794,1.249490737915039,1.0421888418932213e-07,4.2658867835998535,4.2658772468566895,9.786246664589273e-06,0.0,0.0,-0.0,3864.364501953125,0.0,60.39509201049805,1895.4320068359373,0.0,204.0064849853516,0.3191200792789459,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.448020726442337,0.3953626155853271,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7250296473503113,0.1628162264823913,0.1573806852102279,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8023386597633362,0.2218310385942459,0.1583571434020996,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707131862640381,0.1294147223234176,0.1255796104669571,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.734940767288208,0.1695241332054138,0.7801300883293152,285.54345703125,286.1136779785156,291.62030029296875,286.0704650878906,291.6176147460937,297.3995056152344,285.51220703125,1.0,0.3758967220783233,1.0,1.0,0.0,1.0,-1.940684795379639,1.9406816959381104,3.040270712517668e-06,1.4991075992584229,0.9421536326408386,0.9421536326408386,0.0,71.52008056640625,70.0,12311.7783203125,-0.0,768.6055297851562,1.0,283.1585388183594,285.1402893066406,290.2921142578125,291.32763671875,293.1499938964844,293.1499938964844,283.1499938964844,5943.47265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500089704990387,1.0,0.0,0.0,1.5540761947631836,1.5540804862976074,1.611536930568036e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.232177734375,0.0,116.48197174072266,1895.43701171875,0.0,507.1973876953125,0.3908734917640686,1.0,0.0,3.0,1.0,0.0
12126480,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.998964250087738,0.4404411017894745,0.4007586240768432,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.7180854082107544,0.1609295904636383,0.1553997546434402,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7925053238868713,0.2182848900556564,0.155542254447937,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.6634276509284973,0.1277969628572464,0.1239172965288162,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.7265949845314026,0.1664758324623108,0.7654314637184143,285.379638671875,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231811523437,285.3569030761719,1.0,0.3744882345199585,1.0,1.0,0.0,1.0,-1.921891450881958,1.9218884706497192,2.982812475238461e-06,1.4845757484436035,0.936158299446106,0.936158299446106,0.0,72.75686645507812,58.0,12488.046875,-0.0,756.490234375,1.0,283.1545104980469,284.9486389160156,290.0424194335937,291.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,7340.54833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592513084411621,1.0,0.0,0.0,1.7184443473815918,1.718449592590332,1.970445708820989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.473876953125,0.0,157.7467041015625,1895.4371337890625,0.0,726.2532348632812,0.4338966608047485,1.0,0.0,3.0,1.0,0.0
12126540,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9864511489868164,0.4302195608615875,0.3890265226364136,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7081744074821472,0.1578282713890075,0.1519500166177749,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786815166473389,0.212217316031456,0.1506251692771911,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6535035371780396,0.1249804943799972,0.1208687275648117,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7134199738502502,0.160704955458641,0.7365785241127014,285.1015319824219,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.08917236328125,1.0,0.3667381405830383,1.0,1.0,0.0,1.0,-1.8593143224716189,1.8593114614486688,2.79490359389456e-06,1.435388207435608,0.9204145073890686,0.9204145073890686,0.0,73.12277221679688,46.0,12656.7431640625,-0.0,703.6909790039062,1.0,283.1506652832031,284.6210021972656,289.42095947265625,290.49530029296875,293.1499938964844,293.1499938964844,283.1499938964844,11217.4072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178387403488159,1.0,0.0,0.0,2.091458559036255,2.091466188430786,2.918716290878365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.2265625,0.0,285.8578186035156,1895.4371337890625,0.0,1032.583251953125,0.5252777338027954,1.0,0.0,3.0,1.0,0.0
12126600,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9864511489868164,0.4302195608615875,0.3890265226364136,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7081744074821472,0.1578282713890075,0.1519500166177749,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786815166473389,0.212217316031456,0.1506251692771911,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6535035371780396,0.1249804943799972,0.1208687275648117,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7134199738502502,0.160704955458641,0.7365785241127014,285.1015319824219,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.08917236328125,1.0,0.3667381405830383,1.0,1.0,0.0,1.0,-1.8593143224716189,1.8593114614486688,2.79490359389456e-06,1.435388207435608,0.9204145073890686,0.9204145073890686,0.0,73.12277221679688,46.0,12656.7431640625,-0.0,703.6909790039062,1.0,283.1506652832031,284.6210021972656,289.42095947265625,290.49530029296875,293.1499938964844,293.1499938964844,283.1499938964844,11217.4072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178387403488159,1.0,0.0,0.0,2.091458559036255,2.091466188430786,2.918716290878365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.2265625,0.0,285.8578186035156,1895.4371337890625,0.0,1032.583251953125,0.5252777338027954,1.0,0.0,3.0,1.0,0.0
12126660,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.998589813709259,0.4272083640098572,0.3849304318428039,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7193014621734619,0.1567713171243667,0.1502909064292907,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.78926020860672,0.2091043144464492,0.1478517353534698,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633952856063843,0.1238232776522636,0.1191905662417411,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.721001923084259,0.157423734664917,0.7182724475860596,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542541503906,1.0,0.3563905358314514,1.0,1.0,0.0,1.0,-1.825057864189148,1.8250552415847776,2.694871454878012e-06,1.4083324670791626,0.9038146734237672,0.9038146734237672,0.0,66.8406753540039,34.0,12782.767578125,-0.0,652.2817993164062,1.0,283.15008544921875,284.4495849609375,289.0796203613281,290.0686340332031,293.1499938964844,293.1499938964844,283.1499938964844,14946.2392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004045605659485,1.0,0.0,0.0,2.3707523345947266,2.370762348175049,3.7502974237213493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.084716796875,0.0,418.9420471191406,1895.4371337890625,0.0,931.0549926757812,0.5940115451812744,1.0,0.0,3.0,1.0,0.0
12126720,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.998589813709259,0.4272083640098572,0.3849304318428039,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7193014621734619,0.1567713171243667,0.1502909064292907,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.78926020860672,0.2091043144464492,0.1478517353534698,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633952856063843,0.1238232776522636,0.1191905662417411,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.721001923084259,0.157423734664917,0.7182724475860596,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542541503906,1.0,0.3563905358314514,1.0,1.0,0.0,1.0,-1.825057864189148,1.8250552415847776,2.694871454878012e-06,1.4083324670791626,0.9038146734237672,0.9038146734237672,0.0,66.8406753540039,34.0,12782.767578125,-0.0,652.2817993164062,1.0,283.15008544921875,284.4495849609375,289.0796203613281,290.0686340332031,293.1499938964844,293.1499938964844,283.1499938964844,14946.2392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004045605659485,1.0,0.0,0.0,2.3707523345947266,2.370762348175049,3.7502974237213493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.084716796875,0.0,418.9420471191406,1895.4371337890625,0.0,931.0549926757812,0.5940115451812744,1.0,0.0,3.0,1.0,0.0
12126780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299578666687011,0.3601185381412506,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353237867355347,0.1570676565170288,0.1500525623559951,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064544200897217,0.2076417803764343,0.146416500210762,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795624494552612,0.1238230988383293,0.1187084391713142,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341873645782471,0.1558034569025039,0.7082311511039734,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437583148479461,1.0,1.0,0.0,1.0,-1.7806376218795776,1.7806349992752075,2.5687572815513704e-06,1.37354576587677,0.886633038520813,0.886633038520813,0.0,59.816925048828125,25.0,12770.42578125,-0.0,592.1798706054688,1.0,283.1499938964844,284.344970703125,288.9944152832031,289.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,18283.783203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620420575141907,1.0,0.0,0.0,2.568620443344116,2.568632364273072,4.40243752564129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.638671875,0.0,536.72705078125,1895.4371337890625,0.0,738.6504516601562,0.6372025609016418,1.0,0.0,3.0,1.0,0.0
12126840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299578666687011,0.3601185381412506,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353237867355347,0.1570676565170288,0.1500525623559951,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064544200897217,0.2076417803764343,0.146416500210762,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795624494552612,0.1238230988383293,0.1187084391713142,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341873645782471,0.1558034569025039,0.7082311511039734,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437583148479461,1.0,1.0,0.0,1.0,-1.7806376218795776,1.7806349992752075,2.5687572815513704e-06,1.37354576587677,0.886633038520813,0.886633038520813,0.0,59.816925048828125,25.0,12770.42578125,-0.0,592.1798706054688,1.0,283.1499938964844,284.344970703125,288.9944152832031,289.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,18283.783203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620420575141907,1.0,0.0,0.0,2.568620443344116,2.568632364273072,4.40243752564129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.638671875,0.0,536.72705078125,1895.4371337890625,0.0,738.6504516601562,0.6372025609016418,1.0,0.0,3.0,1.0,0.0
12126900,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342309832572937,0.3445460200309753,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7459374666213989,0.1575801819562912,0.1502988338470459,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173913955688477,0.2073049694299698,0.1460012197494506,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905101537704468,0.1241496205329895,0.118789367377758,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434383630752563,0.1554660946130752,0.7054130434989929,284.8542785644531,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8515014648437,1.0,0.3371868729591369,1.0,1.0,0.0,1.0,-1.758447527885437,1.7584450244903564,2.5069352886930574e-06,1.356029748916626,0.878212571144104,0.878212571144104,0.0,56.06553268432617,25.0,12713.0654296875,-0.0,562.30810546875,1.0,283.1499938964844,284.3197937011719,289.00799560546875,289.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19267.1328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441405773162842,1.0,0.0,0.0,2.6063876152038574,2.6064000129699707,4.532849686711417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.873046875,0.0,563.1119384765625,1895.4371337890625,0.0,662.5927734375,0.6493597030639648,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.4399615824222564,0.3276397883892059,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.758856475353241,0.1582887470722198,0.1507435441017151,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.829860270023346,0.2071689665317535,0.1457392871379852,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035053372383118,0.1246564164757728,0.1190507262945175,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549651265144348,0.1554042845964431,0.7038866877555847,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8353881835937,1.0,0.3304660618305206,1.0,1.0,0.0,1.0,-1.7368478775024414,1.7368454933166504,2.4476230464642867e-06,1.3389711380004885,0.8693486452102661,0.8693486452102661,0.0,52.21892166137695,28.0,12660.068359375,-0.0,533.2091674804688,1.0,283.1499938964844,284.2999267578125,289.0425109863281,289.932373046875,293.1499938964844,293.1499938964844,283.1499938964844,20185.99609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294133424758911,1.0,0.0,0.0,2.637990951538086,2.6380035877227783,4.643441116058966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.470458984375,0.0,586.2720336914062,1895.4371337890625,0.0,605.8934936523438,0.6545436978340149,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4536533057689667,0.3012546002864837,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830929756164551,0.1601972430944442,0.1522005349397659,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519801497459412,0.2073823362588882,0.1456343084573745,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253813147544861,0.1261304169893264,0.1201073080301284,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766033411026001,0.1559918969869613,0.7045544385910034,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214452564716339,1.0,1.0,0.0,1.0,-1.7088475227355957,1.708845138549805,2.3717441308690468e-06,1.3166325092315674,0.8523602485656738,0.8523602485656738,0.0,46.68558883666992,31.0,12599.755859375,-0.0,494.60198974609375,1.0,283.1499938964844,284.29376220703125,289.1358642578125,290.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,21116.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109306573867798,1.0,0.0,0.0,2.632627487182617,2.6326403617858887,4.62457848016129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.41455078125,0.0,588.1675415039062,1895.4371337890625,0.0,541.614990234375,0.654008150100708,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4536533057689667,0.3012546002864837,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830929756164551,0.1601972430944442,0.1522005349397659,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519801497459412,0.2073823362588882,0.1456343084573745,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253813147544861,0.1261304169893264,0.1201073080301284,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766033411026001,0.1559918969869613,0.7045544385910034,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214452564716339,1.0,1.0,0.0,1.0,-1.7088475227355957,1.708845138549805,2.3717441308690468e-06,1.3166325092315674,0.8523602485656738,0.8523602485656738,0.0,46.68558883666992,31.0,12599.755859375,-0.0,494.60198974609375,1.0,283.1499938964844,284.29376220703125,289.1358642578125,290.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,21116.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109306573867798,1.0,0.0,0.0,2.632627487182617,2.6326403617858887,4.62457848016129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.41455078125,0.0,588.1675415039062,1895.4371337890625,0.0,541.614990234375,0.654008150100708,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678784310817718,0.2809979319572449,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056663870811462,0.1626206636428833,0.1542382836341858,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724371194839478,0.2080948054790496,0.1459478288888931,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442682981491089,0.1280864477157592,0.1217118203639984,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.797039806842804,0.1572937220335006,0.7090070247650146,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.315708577632904,1.0,1.0,0.0,1.0,-1.6946144104003906,1.6946120262145996,2.333626525796717e-06,1.3051879405975342,0.836030900478363,0.836030900478363,0.0,42.87987518310547,49.0,12603.1630859375,-0.0,472.0533142089844,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.40625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054092407226562,1.0,0.0,0.0,2.5788891315460205,2.578901529312134,4.4377074459589494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.30029296875,0.0,558.5213623046875,1895.4371337890625,0.0,523.7962036132812,0.6418867707252502,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678784310817718,0.2809979319572449,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056663870811462,0.1626206636428833,0.1542382836341858,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724371194839478,0.2080948054790496,0.1459478288888931,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442682981491089,0.1280864477157592,0.1217118203639984,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.797039806842804,0.1572937220335006,0.7090070247650146,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.315708577632904,1.0,1.0,0.0,1.0,-1.6946144104003906,1.6946120262145996,2.333626525796717e-06,1.3051879405975342,0.836030900478363,0.836030900478363,0.0,42.87987518310547,49.0,12603.1630859375,-0.0,472.0533142089844,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.40625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054092407226562,1.0,0.0,0.0,2.5788891315460205,2.578901529312134,4.4377074459589494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.30029296875,0.0,558.5213623046875,1895.4371337890625,0.0,523.7962036132812,0.6418867707252502,1.0,0.0,3.0,1.0,0.0
