time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801478087902069,0.2807951867580414,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103600740432739,0.1654651761054992,0.156827300786972,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740854859352112,0.2092223316431045,0.1466607451438903,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485467195510864,0.1304379552602768,0.1238424479961395,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001390695571899,0.1590872704982757,0.7165567278862,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187305927276611,1.0,1.0,0.0,1.0,-1.709935426712036,1.7099330425262451,2.3738784875604324e-06,1.3168665170669556,0.8207584023475647,0.8207584023475647,0.0,43.163719177246094,67.0,12766.8876953125,-0.0,483.2916259765625,1.0,283.1499938964844,284.3675842285156,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078926682472229,1.0,0.0,0.0,2.495547294616699,2.4955592155456543,4.155516251103109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.979736328125,0.0,511.5472106933594,1895.4371337890625,0.0,531.7352294921875,0.6226311326026917,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801478087902069,0.2807951867580414,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103600740432739,0.1654651761054992,0.156827300786972,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740854859352112,0.2092223316431045,0.1466607451438903,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485467195510864,0.1304379552602768,0.1238424479961395,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001390695571899,0.1590872704982757,0.7165567278862,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187305927276611,1.0,1.0,0.0,1.0,-1.709935426712036,1.7099330425262451,2.3738784875604324e-06,1.3168665170669556,0.8207584023475647,0.8207584023475647,0.0,43.163719177246094,67.0,12766.8876953125,-0.0,483.2916259765625,1.0,283.1499938964844,284.3675842285156,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078926682472229,1.0,0.0,0.0,2.495547294616699,2.4955592155456543,4.155516251103109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.979736328125,0.0,511.5472106933594,1895.4371337890625,0.0,531.7352294921875,0.6226311326026917,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875563085079193,0.2984775602817535,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989413142204285,0.1686391830444336,0.159871220588684,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585270047187805,0.2107022255659103,0.1477198898792266,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390428781509399,0.1330986469984054,0.1264074295759201,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870649099349976,0.1610988676548004,0.7259710431098938,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285843133926391,1.0,1.0,0.0,1.0,-1.7504626512527466,1.750460147857666,2.4833655061229365e-06,1.348515272140503,0.8070278763771057,0.8070278763771057,0.0,47.07637405395508,85.0,13079.7978515625,-0.0,524.9613647460938,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20388.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147627592086792,1.0,0.0,0.0,2.396095991134644,2.3961071968078613,3.830908781310427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.18994140625,0.0,457.6770629882813,1895.4371337890625,0.0,554.3455810546875,0.6023936867713928,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875563085079193,0.2984775602817535,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989413142204285,0.1686391830444336,0.159871220588684,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585270047187805,0.2107022255659103,0.1477198898792266,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390428781509399,0.1330986469984054,0.1264074295759201,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870649099349976,0.1610988676548004,0.7259710431098938,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285843133926391,1.0,1.0,0.0,1.0,-1.7504626512527466,1.750460147857666,2.4833655061229365e-06,1.348515272140503,0.8070278763771057,0.8070278763771057,0.0,47.07637405395508,85.0,13079.7978515625,-0.0,524.9613647460938,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20388.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147627592086792,1.0,0.0,0.0,2.396095991134644,2.3961071968078613,3.830908781310427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.18994140625,0.0,457.6770629882813,1895.4371337890625,0.0,554.3455810546875,0.6023936867713928,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893808662891388,0.3125812113285064,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7891752123832703,0.1703203320503235,0.1615314483642578,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469633460044861,0.2115511447191238,0.1483612209558487,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310793399810791,0.1345202028751373,0.1278242319822311,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765949368476868,0.1621205806732177,0.7310213446617126,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355952799320221,1.0,1.0,0.0,1.0,-1.777920126914978,1.7779176235198977,2.5593203645257745e-06,1.3700042963027954,0.8009393811225891,0.8009393811225891,0.0,50.24023818969727,85.0,13287.130859375,-0.0,556.0387573242188,1.0,283.1499938964844,284.48974609375,289.363525390625,290.2861633300781,293.1499938964844,293.1499938964844,283.1499938964844,20204.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192898511886597,1.0,0.0,0.0,2.355861186981201,2.35587215423584,3.703332822624361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.609375,0.0,437.392822265625,1895.4371337890625,0.0,569.77978515625,0.5933189392089844,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900036156177521,0.3294983804225921,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779285907745361,0.1720553636550903,0.1632707566022873,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342414498329163,0.2124604135751724,0.149066686630249,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218394875526428,0.1359908580780029,0.1293173879384994,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647572755813599,0.1631330549716949,0.7361799478530884,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437543511390686,1.0,1.0,0.0,1.0,-1.80915117263794,1.809148550033569,2.647405608513509e-06,1.394454002380371,0.7949482798576355,0.7949482798576355,0.0,54.16735076904297,88.0,13519.2197265625,-0.0,593.659423828125,1.0,283.1499938964844,284.53436279296875,289.3830871582031,290.31939697265625,293.1499938964844,293.1499938964844,283.1499938964844,20014.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243719220161438,1.0,0.0,0.0,2.319350481033325,2.3193612098693848,3.58943566425296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.67822265625,0.0,419.4233093261719,1895.4371337890625,0.0,587.6278686523438,0.585066020488739,1.0,0.0,3.0,1.0,0.0
12127620,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895361363887787,0.3562458455562591,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.763303279876709,0.175642505288124,0.166834607720375,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166908025741577,0.214407205581665,0.1505507081747055,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090558409690857,0.1390302628278732,0.1323724240064621,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488012909889221,0.1651085466146469,0.7461013793945312,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569447696208954,1.0,1.0,0.0,1.0,-1.86292052268982,1.86291766166687,2.8034344268235145e-06,1.4366950988769531,0.784515380859375,0.784515380859375,0.0,60.862396240234375,91.0,13939.25390625,-0.0,661.00830078125,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356321930885315,1.0,0.0,0.0,2.253824234008789,2.2538344860076904,3.389482969851088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.603759765625,0.0,388.6271362304688,1895.4371337890625,0.0,629.217041015625,0.5703325867652893,1.0,0.0,3.0,1.0,0.0
12127680,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895361363887787,0.3562458455562591,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.763303279876709,0.175642505288124,0.166834607720375,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166908025741577,0.214407205581665,0.1505507081747055,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090558409690857,0.1390302628278732,0.1323724240064621,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488012909889221,0.1651085466146469,0.7461013793945312,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569447696208954,1.0,1.0,0.0,1.0,-1.86292052268982,1.86291766166687,2.8034344268235145e-06,1.4366950988769531,0.784515380859375,0.784515380859375,0.0,60.862396240234375,91.0,13939.25390625,-0.0,661.00830078125,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356321930885315,1.0,0.0,0.0,2.253824234008789,2.2538344860076904,3.389482969851088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.603759765625,0.0,388.6271362304688,1895.4371337890625,0.0,629.217041015625,0.5703325867652893,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.488934725522995,0.3783246576786041,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537862658500671,0.1793835461139679,0.1705187708139419,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034162521362305,0.2165113389492035,0.1521281003952026,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.699971616268158,0.1421984881162643,0.1355243325233459,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378014922142029,0.1671213060617447,0.7559318542480469,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.368705689907074,1.0,1.0,0.0,1.0,-1.911342740058899,1.9113398790359497,2.948276005554362e-06,1.474620699882507,0.7756224870681763,0.7756224870681763,0.0,66.83857727050781,94.0,14325.6181640625,-0.0,724.5557861328125,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468478798866272,1.0,0.0,0.0,2.1977617740631104,2.1977717876434326,3.222957900561596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.9052734375,0.0,363.56243896484375,1895.4371337890625,0.0,673.5783081054688,0.5577634572982788,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.488934725522995,0.3783246576786041,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537862658500671,0.1793835461139679,0.1705187708139419,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034162521362305,0.2165113389492035,0.1521281003952026,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.699971616268158,0.1421984881162643,0.1355243325233459,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378014922142029,0.1671213060617447,0.7559318542480469,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.368705689907074,1.0,1.0,0.0,1.0,-1.911342740058899,1.9113398790359497,2.948276005554362e-06,1.474620699882507,0.7756224870681763,0.7756224870681763,0.0,66.83857727050781,94.0,14325.6181640625,-0.0,724.5557861328125,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468478798866272,1.0,0.0,0.0,2.1977617740631104,2.1977717876434326,3.222957900561596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.9052734375,0.0,363.56243896484375,1895.4371337890625,0.0,673.5783081054688,0.5577634572982788,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886225163936615,0.3968939483165741,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475669980049133,0.1832820475101471,0.1743286848068237,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932847142219543,0.2187700420618057,0.1537974178791046,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939798593521118,0.1454966962337494,0.1387768685817718,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299752831459045,0.1692545115947723,0.7661250829696655,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793051838874817,1.0,1.0,0.0,1.0,-1.956369519233704,1.9563664197921755,3.0866356155456742e-06,1.5098251104354858,0.7682891488075256,0.7682891488075256,0.0,72.22382354736328,82.0,14694.404296875,-0.0,785.6406860351562,1.0,283.1499938964844,284.7756042480469,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569790005683899,1.0,0.0,0.0,2.150254726409912,2.150264263153076,3.085128241764324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.258056640625,0.0,343.1601257324219,1895.4371337890625,0.0,716.3093872070312,0.5471154451370239,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886225163936615,0.3968939483165741,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475669980049133,0.1832820475101471,0.1743286848068237,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932847142219543,0.2187700420618057,0.1537974178791046,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939798593521118,0.1454966962337494,0.1387768685817718,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299752831459045,0.1692545115947723,0.7661250829696655,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793051838874817,1.0,1.0,0.0,1.0,-1.956369519233704,1.9563664197921755,3.0866356155456742e-06,1.5098251104354858,0.7682891488075256,0.7682891488075256,0.0,72.22382354736328,82.0,14694.404296875,-0.0,785.6406860351562,1.0,283.1499938964844,284.7756042480469,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569790005683899,1.0,0.0,0.0,2.150254726409912,2.150264263153076,3.085128241764324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.258056640625,0.0,343.1601257324219,1895.4371337890625,0.0,716.3093872070312,0.5471154451370239,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.490201324224472,0.3996893465518951,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510562539100647,0.1873168647289276,0.178132563829422,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942973375320435,0.2211551219224929,0.1554572731256485,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979181170463562,0.1489031314849853,0.1419965773820877,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313547134399414,0.171529471874237,0.7762628793716431,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.383244514465332,1.0,1.0,0.0,1.0,-1.9823472499847408,1.982344031333924,3.168573584844125e-06,1.5304622650146484,0.7623589634895325,0.7623589634895325,0.0,73.55493927001953,70.0,14961.1474609375,-0.0,814.9931640625,1.0,283.1499938964844,284.8384704589844,289.4812316894531,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657362341880798,1.0,0.0,0.0,2.1106035709381104,2.110612869262696,2.972396373479569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.607666015625,0.0,326.67822265625,1895.4371337890625,0.0,755.3782958984375,0.5382161140441895,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.490201324224472,0.3996893465518951,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510562539100647,0.1873168647289276,0.178132563829422,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942973375320435,0.2211551219224929,0.1554572731256485,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979181170463562,0.1489031314849853,0.1419965773820877,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313547134399414,0.171529471874237,0.7762628793716431,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.383244514465332,1.0,1.0,0.0,1.0,-1.9823472499847408,1.982344031333924,3.168573584844125e-06,1.5304622650146484,0.7623589634895325,0.7623589634895325,0.0,73.55493927001953,70.0,14961.1474609375,-0.0,814.9931640625,1.0,283.1499938964844,284.8384704589844,289.4812316894531,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657362341880798,1.0,0.0,0.0,2.1106035709381104,2.110612869262696,2.972396373479569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.607666015625,0.0,326.67822265625,1895.4371337890625,0.0,755.3782958984375,0.5382161140441895,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925462901592254,0.3959493637084961,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7559360861778259,0.1893874853849411,0.1800352185964584,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983143925666809,0.2223924100399017,0.1562829315662384,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.7030328512191772,0.1506503671407699,0.1435981690883636,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349750399589539,0.1727421730756759,0.7814059257507324,285.4104919433594,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833488523960113,1.0,1.0,0.0,1.0,-1.9892367124557493,1.989233493804932,3.1905915420793463e-06,1.5359934568405151,0.7599649429321289,0.7599649429321289,0.0,72.85497283935547,70.0,15057.880859375,-0.0,818.6950073242188,1.0,283.1499938964844,284.8642578125,289.48876953125,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18945.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693783760070801,1.0,0.0,0.0,2.09314489364624,2.093154191970825,2.923425199696794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.777099609375,0.0,319.6305847167969,1895.4371337890625,0.0,772.2296752929688,0.5343143939971924,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959949553012848,0.3894086182117462,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627235054969788,0.1914954334497451,0.1819473803043365,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043383955955505,0.2236596345901489,0.1571108847856521,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099161744117737,0.152428850531578,0.1452035307884216,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7403326630592346,0.1740149855613708,0.7866843342781067,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371337890625,1.0,0.3824237287044525,1.0,1.0,0.0,1.0,-1.9929434061050413,1.992940187454224,3.2025520795286866e-06,1.539022445678711,0.7576115131378174,0.7576115131378174,0.0,71.43269348144531,73.0,15137.6416015625,-0.0,816.5187377929688,1.0,283.1499938964844,284.8867492675781,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724478960037231,1.0,0.0,0.0,2.077859878540039,2.077868938446045,2.880884437672649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.098876953125,0.0,313.4342956542969,1895.4371337890625,0.0,786.7124633789062,0.5308572053909302,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046074986457825,0.3824141323566437,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729740738868713,0.1958542317152023,0.1859525889158249,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122533559799194,0.2263131141662597,0.1588839590549469,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195503115653992,0.1561083197593689,0.1485773175954818,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480594515800476,0.1767736971378326,0.7984209060668945,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838226199150085,1.0,1.0,0.0,1.0,-2.0096182823181152,2.009615182876587,3.25584051097394e-06,1.5521039962768557,0.7541388869285583,0.7541388869285583,0.0,70.26705169677734,76.0,15347.916015625,-0.0,827.6829833984375,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771151185035706,1.0,0.0,0.0,2.051549434661865,2.051558256149292,2.808389467645611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.296142578125,0.0,302.9609375,1895.4371337890625,0.0,809.235107421875,0.5249107480049133,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046074986457825,0.3824141323566437,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729740738868713,0.1958542317152023,0.1859525889158249,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122533559799194,0.2263131141662597,0.1588839590549469,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195503115653992,0.1561083197593689,0.1485773175954818,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480594515800476,0.1767736971378326,0.7984209060668945,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838226199150085,1.0,1.0,0.0,1.0,-2.0096182823181152,2.009615182876587,3.25584051097394e-06,1.5521039962768557,0.7541388869285583,0.7541388869285583,0.0,70.26705169677734,76.0,15347.916015625,-0.0,827.6829833984375,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771151185035706,1.0,0.0,0.0,2.051549434661865,2.051558256149292,2.808389467645611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.296142578125,0.0,302.9609375,1895.4371337890625,0.0,809.235107421875,0.5249107480049133,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134410858154297,0.378962367773056,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812772393226624,0.2003930360078811,0.1901633739471435,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177196383476257,0.2291198521852493,0.1607893705368042,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269186973571777,0.1599344611167907,0.1521268934011459,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541435360908508,0.1797610968351364,0.8114175200462341,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867332339286804,1.0,1.0,0.0,1.0,-2.0326855182647705,2.032682180404663,3.3304759199381806e-06,1.5702826976776123,0.7521178126335144,0.7521178126335144,0.0,70.09879302978516,79.0,15607.138671875,-0.0,849.248291015625,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811831951141357,1.0,0.0,0.0,2.031874656677246,2.031883478164673,2.7547818604034546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.500244140625,0.0,295.1019287109375,1895.4371337890625,0.0,829.3675537109375,0.5203899145126343,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134410858154297,0.378962367773056,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812772393226624,0.2003930360078811,0.1901633739471435,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177196383476257,0.2291198521852493,0.1607893705368042,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269186973571777,0.1599344611167907,0.1521268934011459,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541435360908508,0.1797610968351364,0.8114175200462341,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867332339286804,1.0,1.0,0.0,1.0,-2.0326855182647705,2.032682180404663,3.3304759199381806e-06,1.5702826976776123,0.7521178126335144,0.7521178126335144,0.0,70.09879302978516,79.0,15607.138671875,-0.0,849.248291015625,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811831951141357,1.0,0.0,0.0,2.031874656677246,2.031883478164673,2.7547818604034546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.500244140625,0.0,295.1019287109375,1895.4371337890625,0.0,829.3675537109375,0.5203899145126343,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216677188873291,0.3785853087902069,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874104976654053,0.20475435256958,0.1943668872117996,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209777474403381,0.2317341864109039,0.1626755595207214,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.732268750667572,0.1635430008172989,0.1556341052055359,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583045959472656,0.182565152645111,0.8244177103042603,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908030390739441,1.0,1.0,0.0,1.0,-2.0593700408935547,2.059366464614868,3.417993866605684e-06,1.5913296937942505,0.7516627907752991,0.7516627907752991,0.0,70.73163604736328,82.0,15905.1181640625,-0.0,878.1348876953125,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585456132888794,1.0,0.0,0.0,2.0190322399139404,2.019040822982788,2.7200687213735364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.291259765625,0.0,289.77899169921875,1895.4371337890625,0.0,851.02587890625,0.5173265933990479,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216677188873291,0.3785853087902069,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874104976654053,0.20475435256958,0.1943668872117996,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209777474403381,0.2317341864109039,0.1626755595207214,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.732268750667572,0.1635430008172989,0.1556341052055359,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583045959472656,0.182565152645111,0.8244177103042603,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908030390739441,1.0,1.0,0.0,1.0,-2.0593700408935547,2.059366464614868,3.417993866605684e-06,1.5913296937942505,0.7516627907752991,0.7516627907752991,0.0,70.73163604736328,82.0,15905.1181640625,-0.0,878.1348876953125,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585456132888794,1.0,0.0,0.0,2.0190322399139404,2.019040822982788,2.7200687213735364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.291259765625,0.0,289.77899169921875,1895.4371337890625,0.0,851.02587890625,0.5173265933990479,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287803411483765,0.3815715610980987,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906184792518616,0.2087513357400894,0.198236271739006,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215469717979431,0.2340022921562194,0.1643226891756057,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349879741668701,0.1667303740978241,0.1587568968534469,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597109079360962,0.1849467456340789,0.8356257081031799,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956330418586731,1.0,1.0,0.0,1.0,-2.0867927074432373,2.086789131164551,3.5092036796413595e-06,1.6129487752914429,0.7529579401016235,0.7529579401016235,0.0,72.15321350097656,85.0,16234.8994140625,-0.0,911.7337036132812,1.0,283.1499938964844,285.0723571777344,289.5950927734375,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899778008460999,1.0,0.0,0.0,2.013485908508301,2.0134944915771484,2.705145334402914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.825439453125,0.0,287.04254150390625,1895.4371337890625,0.0,874.5262451171875,0.5158083438873291,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287803411483765,0.3815715610980987,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906184792518616,0.2087513357400894,0.198236271739006,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215469717979431,0.2340022921562194,0.1643226891756057,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349879741668701,0.1667303740978241,0.1587568968534469,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597109079360962,0.1849467456340789,0.8356257081031799,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956330418586731,1.0,1.0,0.0,1.0,-2.0867927074432373,2.086789131164551,3.5092036796413595e-06,1.6129487752914429,0.7529579401016235,0.7529579401016235,0.0,72.15321350097656,85.0,16234.8994140625,-0.0,911.7337036132812,1.0,283.1499938964844,285.0723571777344,289.5950927734375,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899778008460999,1.0,0.0,0.0,2.013485908508301,2.0134944915771484,2.705145334402914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.825439453125,0.0,287.04254150390625,1895.4371337890625,0.0,874.5262451171875,0.5158083438873291,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5319485664367676,0.3839655518531799,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.7914472818374634,0.2106697857379913,0.2000900208950042,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.8211424350738525,0.2350659519433975,0.165093258023262,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356460094451904,0.1682211756706237,0.1602158546447754,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596665620803833,0.1860273629426956,0.8407191038131714,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982471823692322,1.0,1.0,0.0,1.0,-2.100689172744751,2.1006855964660645,3.555872126526083e-06,1.623872995376587,0.7543773651123047,0.7543773651123047,0.0,73.07931518554688,85.0,16411.05078125,-0.0,929.9273071289062,1.0,283.1499938964844,285.093505859375,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18053.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924261212348938,1.0,0.0,0.0,2.0134201049804688,2.0134286880493164,2.704968267153163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.941650390625,0.0,286.643798828125,1895.4371337890625,0.0,887.5042724609375,0.5156345963478088,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348928570747375,0.3868089020252228,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.7919012308120728,0.2125529497861862,0.2019087672233581,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204097747802734,0.2360996454954147,0.1658420860767364,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.7359606027603149,0.1696616411209106,0.1616254597902298,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592556476593018,0.1870511472225189,0.8455511927604675,285.694091796875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.400960773229599,1.0,1.0,0.0,1.0,-2.1146841049194336,2.114680528640747,3.603152663345099e-06,1.6348397731781006,0.7561390995979309,0.7561390995979309,0.0,74.11636352539062,88.0,16595.634765625,-0.0,948.910400390625,1.0,283.1499938964844,285.1134948730469,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17947.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950375199317932,1.0,0.0,0.0,2.0156824588775635,2.015691041946411,2.711050797188364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.000732421875,0.0,287.0031433105469,1895.4371337890625,0.0,901.5453491210938,0.5159326791763306,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402171611785889,0.3935028910636902,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919980883598328,0.2162467539310455,0.2054761499166488,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182417154312134,0.2381050437688827,0.1672969162464141,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358372807502747,0.1724271178245544,0.1643334925174713,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576370239257812,0.1889632195234298,0.8545997142791748,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066069424152374,1.0,1.0,0.0,1.0,-2.142875909805298,2.142872333526612,3.6992014429415576e-06,1.6567977666854858,0.761319637298584,0.761319637298584,0.0,76.44963836669922,91.0,16987.146484375,-0.0,988.8859252929688,1.0,283.1499938964844,285.1502990722656,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600784957408905,1.0,0.0,0.0,2.025956869125366,2.025965452194214,2.7387591217120644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.529541015625,0.0,289.7899780273437,1895.4371337890625,0.0,933.1799926757812,0.5177782773971558,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402171611785889,0.3935028910636902,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919980883598328,0.2162467539310455,0.2054761499166488,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182417154312134,0.2381050437688827,0.1672969162464141,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358372807502747,0.1724271178245544,0.1643334925174713,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576370239257812,0.1889632195234298,0.8545997142791748,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066069424152374,1.0,1.0,0.0,1.0,-2.142875909805298,2.142872333526612,3.6992014429415576e-06,1.6567977666854858,0.761319637298584,0.761319637298584,0.0,76.44963836669922,91.0,16987.146484375,-0.0,988.8859252929688,1.0,283.1499938964844,285.1502990722656,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600784957408905,1.0,0.0,0.0,2.025956869125366,2.025965452194214,2.7387591217120644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.529541015625,0.0,289.7899780273437,1895.4371337890625,0.0,933.1799926757812,0.5177782773971558,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449153184890747,0.4011420309543609,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.791374146938324,0.2198775708675384,0.2089846432209015,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154494166374207,0.2400543987751007,0.1687144786119461,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350290417671204,0.1750745624303817,0.1669295579195022,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553086876869202,0.1907318085432052,0.8630037903785706,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124476015567779,1.0,1.0,0.0,1.0,-2.1711795330047607,2.171175718307495,3.796743385464652e-06,1.6786878108978271,0.7686153054237366,0.7686153054237366,0.0,79.04386138916016,94.0,17408.869140625,-0.0,1031.0740966796875,1.0,283.1499938964844,285.1819763183594,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072496771812439,1.0,0.0,0.0,2.0445873737335205,2.044595956802368,2.789361133181956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.10498046875,0.0,295.5799560546875,1895.4371337890625,0.0,969.91455078125,0.5214203596115112,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449153184890747,0.4011420309543609,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.791374146938324,0.2198775708675384,0.2089846432209015,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154494166374207,0.2400543987751007,0.1687144786119461,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350290417671204,0.1750745624303817,0.1669295579195022,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553086876869202,0.1907318085432052,0.8630037903785706,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124476015567779,1.0,1.0,0.0,1.0,-2.1711795330047607,2.171175718307495,3.796743385464652e-06,1.6786878108978271,0.7686153054237366,0.7686153054237366,0.0,79.04386138916016,94.0,17408.869140625,-0.0,1031.0740966796875,1.0,283.1499938964844,285.1819763183594,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072496771812439,1.0,0.0,0.0,2.0445873737335205,2.044595956802368,2.789361133181956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.10498046875,0.0,295.5799560546875,1895.4371337890625,0.0,969.91455078125,0.5214203596115112,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490808486938477,0.4093590378761291,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903469204902649,0.2234717309474945,0.2124597579240799,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123091459274292,0.2419801354408264,0.170114979147911,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338323593139648,0.1776489168405532,0.1694527566432953,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525823712348938,0.1923865377902984,0.8709011673927307,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.418393075466156,1.0,1.0,0.0,1.0,-2.1994214057922363,2.1994175910949707,3.895451754942769e-06,1.700542688369751,0.7781283855438232,0.7781283855438232,0.0,81.82379150390625,97.0,17859.853515625,-0.0,1075.00927734375,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17302.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143775582313538,1.0,0.0,0.0,2.071705341339112,2.071714162826538,2.8638442017836496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.449951171875,0.0,304.5713806152344,1895.4371337890625,0.0,1011.7638549804688,0.5269078612327576,1.0,0.0,3.0,1.0,0.0
