time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490808486938477,0.4093590378761291,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903469204902649,0.2234717309474945,0.2124597579240799,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123091459274292,0.2419801354408264,0.170114979147911,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338323593139648,0.1776489168405532,0.1694527566432953,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525823712348938,0.1923865377902984,0.8709011673927307,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.418393075466156,1.0,1.0,0.0,1.0,-2.1994214057922363,2.1994175910949707,3.895451754942769e-06,1.700542688369751,0.7781283855438232,0.7781283855438232,0.0,81.82379150390625,97.0,17859.853515625,-0.0,1075.00927734375,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17302.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143775582313538,1.0,0.0,0.0,2.071705341339112,2.071714162826538,2.8638442017836496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.449951171875,0.0,304.5713806152344,1895.4371337890625,0.0,1011.7638549804688,0.5269078612327576,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528042912483215,0.4179070591926574,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891161441802979,0.2270398736000061,0.2159131467342376,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089876174926758,0.2438924908638,0.1715094298124313,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324334979057312,0.1801648736000061,0.1719244718551635,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.749656617641449,0.1939450949430465,0.8783730268478394,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243791997432709,1.0,1.0,0.0,1.0,-2.2274556159973145,2.2274515628814697,3.995025963376975e-06,1.7223838567733765,0.7899549007415771,0.7899549007415771,0.0,84.7374267578125,100.0,18338.751953125,-0.0,1120.32373046875,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220843195915222,1.0,0.0,0.0,2.107285976409912,2.107294797897339,2.963058989280398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.3330078125,0.0,316.9836120605469,1895.4371337890625,0.0,1058.5572509765625,0.5342600345611572,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528042912483215,0.4179070591926574,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891161441802979,0.2270398736000061,0.2159131467342376,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089876174926758,0.2438924908638,0.1715094298124313,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324334979057312,0.1801648736000061,0.1719244718551635,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.749656617641449,0.1939450949430465,0.8783730268478394,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243791997432709,1.0,1.0,0.0,1.0,-2.2274556159973145,2.2274515628814697,3.995025963376975e-06,1.7223838567733765,0.7899549007415771,0.7899549007415771,0.0,84.7374267578125,100.0,18338.751953125,-0.0,1120.32373046875,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220843195915222,1.0,0.0,0.0,2.107285976409912,2.107294797897339,2.963058989280398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.3330078125,0.0,316.9836120605469,1895.4371337890625,0.0,1058.5572509765625,0.5342600345611572,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545194745063782,0.4222614765167236,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884581685066223,0.2288154363632202,0.2176328152418136,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072787523269653,0.244840383529663,0.1722028404474258,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316856384277344,0.1814009249210357,0.1731410324573516,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.748153805732727,0.1946915537118911,0.8819650411605835,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273725152015686,1.0,1.0,0.0,1.0,-2.2413604259490967,2.241356372833252,4.04491174776922e-06,1.7332170009613037,0.7967700958251953,0.7967700958251953,0.0,86.23184204101562,100.0,18588.12109375,-0.0,1143.405029296875,1.0,283.1499938964844,285.2362060546875,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261276602745056,1.0,0.0,0.0,2.128180265426636,2.1281893253326416,3.0221099223126657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.658203125,0.0,324.54156494140625,1895.4371337890625,0.0,1083.7332763671875,0.5386300086975098,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9990000128746032,0.5561415553092957,0.4266560077667236,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877818942070007,0.2305857241153717,0.219348132610321,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055402040481567,0.2457809299230575,0.1728921085596084,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.7309134006500244,0.1826222687959671,0.174344465136528,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466346621513367,0.1954171508550644,0.8854654431343079,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303599596023559,1.0,1.0,0.0,1.0,-2.255177497863769,2.255173444747925,4.094715677638305e-06,1.7439279556274414,0.8038095235824585,0.8038095235824585,0.0,87.7459716796875,103.0,18843.490234375,-0.0,1166.7288818359375,1.0,283.1499938964844,285.2427062988281,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302847862243652,1.0,0.0,0.0,2.1510040760040283,2.151013135910034,3.0872783440827334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.506591796875,0.0,333.0303649902344,1895.4371337890625,0.0,1110.0574951171875,0.5434374809265137,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591364502906799,0.4354720115661621,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864390015602112,0.2341164648532867,0.2227686494588852,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.802078366279602,0.247642233967781,0.1742573380470276,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293493151664734,0.1850254237651825,0.1767139732837677,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436068058013916,0.1968130469322204,0.8922146558761597,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363006949424743,1.0,1.0,0.0,1.0,-2.2824699878692627,2.282465696334839,4.1945559132727794e-06,1.7653765678405762,0.8171418309211731,0.8171418309211731,0.0,90.82527923583984,106.0,19364.091796875,-0.0,1213.9649658203125,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388433575630188,1.0,0.0,0.0,2.19813871383667,2.198148012161255,3.2240632208413444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.148681640625,0.0,351.5998229980469,1895.4371337890625,0.0,1165.6241455078125,0.5535913705825806,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591364502906799,0.4354720115661621,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864390015602112,0.2341164648532867,0.2227686494588852,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.802078366279602,0.247642233967781,0.1742573380470276,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293493151664734,0.1850254237651825,0.1767139732837677,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436068058013916,0.1968130469322204,0.8922146558761597,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363006949424743,1.0,1.0,0.0,1.0,-2.2824699878692627,2.282465696334839,4.1945559132727794e-06,1.7653765678405762,0.8171418309211731,0.8171418309211731,0.0,90.82527923583984,106.0,19364.091796875,-0.0,1213.9649658203125,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388433575630188,1.0,0.0,0.0,2.19813871383667,2.198148012161255,3.2240632208413444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.148681640625,0.0,351.5998229980469,1895.4371337890625,0.0,1165.6241455078125,0.5535913705825806,1.0,0.0,3.0,1.0,0.0
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618363618850708,0.4442894756793976,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851400971412659,0.2376440912485122,0.2261848002672195,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986974716186523,0.2494834065437317,0.1756084263324737,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277839183807373,0.1873830109834671,0.1790399104356765,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406209707260132,0.1981459110975265,0.898674726486206,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421810805797577,1.0,1.0,0.0,1.0,-2.309342622756958,2.309338331222534,4.29397869083914e-06,1.7864245176315308,0.8308934569358826,0.8308934569358826,0.0,93.94690704345705,109.0,19898.69921875,-0.0,1261.892578125,1.0,283.1499938964844,285.2654724121094,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475970149040222,1.0,0.0,0.0,2.2472047805786133,2.2472145557403564,3.369602836755803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.234375,0.0,371.90966796875,1895.4371337890625,0.0,1224.3074951171875,0.564281165599823,1.0,0.0,3.0,1.0,0.0
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618363618850708,0.4442894756793976,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851400971412659,0.2376440912485122,0.2261848002672195,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986974716186523,0.2494834065437317,0.1756084263324737,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277839183807373,0.1873830109834671,0.1790399104356765,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406209707260132,0.1981459110975265,0.898674726486206,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421810805797577,1.0,1.0,0.0,1.0,-2.309342622756958,2.309338331222534,4.29397869083914e-06,1.7864245176315308,0.8308934569358826,0.8308934569358826,0.0,93.94690704345705,109.0,19898.69921875,-0.0,1261.892578125,1.0,283.1499938964844,285.2654724121094,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475970149040222,1.0,0.0,0.0,2.2472047805786133,2.2472145557403564,3.369602836755803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.234375,0.0,371.90966796875,1895.4371337890625,0.0,1224.3074951171875,0.564281165599823,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642783045768738,0.4530312120914459,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839396595954895,0.2411787807941436,0.2296060770750045,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954487800598145,0.2513104379177093,0.176949456334114,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262625694274902,0.1897031217813491,0.1813295632600784,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377238273620605,0.1994271874427795,0.9048964977264404,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479889571666717,1.0,1.0,0.0,1.0,-2.335789680480957,2.335785150527954,4.3931431719101965e-06,1.807204008102417,0.8450660109519958,0.8450660109519958,0.0,97.09471893310548,112.0,20444.7109375,-0.0,1310.403564453125,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564561724662781,1.0,0.0,0.0,2.2973554134368896,2.297365427017212,3.521678593187972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.5625,0.0,393.6507568359375,1895.4371337890625,0.0,1285.5306396484375,0.57529616355896,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642783045768738,0.4530312120914459,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839396595954895,0.2411787807941436,0.2296060770750045,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954487800598145,0.2513104379177093,0.176949456334114,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262625694274902,0.1897031217813491,0.1813295632600784,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377238273620605,0.1994271874427795,0.9048964977264404,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479889571666717,1.0,1.0,0.0,1.0,-2.335789680480957,2.335785150527954,4.3931431719101965e-06,1.807204008102417,0.8450660109519958,0.8450660109519958,0.0,97.09471893310548,112.0,20444.7109375,-0.0,1310.403564453125,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564561724662781,1.0,0.0,0.0,2.2973554134368896,2.297365427017212,3.521678593187972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.5625,0.0,393.6507568359375,1895.4371337890625,0.0,1285.5306396484375,0.57529616355896,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664878487586975,0.4616702198982239,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828559279441833,0.2447278350591659,0.2330396622419357,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923467755317688,0.2531265020370483,0.1782828420400619,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248005270957947,0.1919911652803421,0.1835883110761642,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349281311035156,0.2006650269031524,0.910918116569519,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537185728549957,1.0,1.0,0.0,1.0,-2.3618416786193848,2.361837148666382,4.491816980589647e-06,1.8275781869888303,0.8596670627593994,0.8596670627593994,0.0,100.2541275024414,100.0,21000.212890625,-0.0,1359.4422607421875,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653689742088318,1.0,0.0,0.0,2.3479392528533936,2.347949266433716,3.6784683743462665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.9697265625,0.0,416.5741271972656,1895.4371337890625,0.0,1348.9097900390625,0.5864769816398621,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664878487586975,0.4616702198982239,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828559279441833,0.2447278350591659,0.2330396622419357,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923467755317688,0.2531265020370483,0.1782828420400619,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248005270957947,0.1919911652803421,0.1835883110761642,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349281311035156,0.2006650269031524,0.910918116569519,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537185728549957,1.0,1.0,0.0,1.0,-2.3618416786193848,2.361837148666382,4.491816980589647e-06,1.8275781869888303,0.8596670627593994,0.8596670627593994,0.0,100.2541275024414,100.0,21000.212890625,-0.0,1359.4422607421875,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653689742088318,1.0,0.0,0.0,2.3479392528533936,2.347949266433716,3.6784683743462665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.9697265625,0.0,416.5741271972656,1895.4371337890625,0.0,1348.9097900390625,0.5864769816398621,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5677971243858337,0.4612551927566528,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7850086688995361,0.2464966475963592,0.2347071170806884,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935413122177124,0.254018098115921,0.1789060235023498,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262995839118958,0.1931118667125702,0.184651717543602,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358015179634094,0.2012581825256347,0.9136006832122804,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.4543168544769287,1.0,1.0,0.0,1.0,-2.3686094284057617,2.368604898452759,4.517932211456355e-06,1.833031415939331,0.8670899271965027,0.8670899271965027,0.0,100.36111450195312,100.0,21243.56640625,-0.0,1368.9447021484375,1.0,283.1499938964844,285.28961181640625,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698178648948669,1.0,0.0,0.0,2.3732166290283203,2.373227119445801,3.758098046091618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.21484375,0.0,428.4085998535156,1895.4371337890625,0.0,1381.1922607421875,0.5920871496200562,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698416829109192,0.4576261937618255,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7890005111694336,0.2482602745294571,0.2363331168889999,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965906858444214,0.2548951208591461,0.1794928163290023,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292996048927307,0.1942168325185775,0.1856630146503448,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382177710533142,0.2018417865037918,0.9160460233688354,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538105428218841,1.0,1.0,0.0,1.0,-2.3710665702819824,2.3710620403289795,4.527439159573987e-06,1.8350144624710083,0.8745231628417969,0.8745231628417969,0.0,99.45316314697266,103.0,21454.98828125,-0.0,1367.9058837890625,1.0,283.1499938964844,285.28875732421875,290.3228454589844,291.73309326171875,293.1499938964844,293.1499938964844,283.1499938964844,16658.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740990877151489,1.0,0.0,0.0,2.398322582244873,2.398333072662353,3.838031545910781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.47412109375,0.0,440.4268493652344,1895.4371337890625,0.0,1412.6522216796875,0.5976762771606445,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749580264091492,0.4560532569885254,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937318086624146,0.2518191933631897,0.2396600097417831,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993667721748352,0.2566450238227844,0.1806988716125488,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325693368911743,0.1964249610900879,0.1877304166555404,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.740326464176178,0.2030453979969024,0.9212954640388488,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556268155574798,1.0,1.0,0.0,1.0,-2.383401393890381,2.383396863937378,4.5743317969026975e-06,1.844433546066284,0.889609694480896,0.889609694480896,0.0,99.41024780273438,106.0,21923.85546875,-0.0,1384.237060546875,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818069815635681,1.0,0.0,0.0,2.4478328227996826,2.4478437900543213,3.998129614046775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.8857421875,0.0,464.8730773925781,1895.4371337890625,0.0,1470.241943359375,0.6087372899055481,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749580264091492,0.4560532569885254,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937318086624146,0.2518191933631897,0.2396600097417831,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993667721748352,0.2566450238227844,0.1806988716125488,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325693368911743,0.1964249610900879,0.1877304166555404,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.740326464176178,0.2030453979969024,0.9212954640388488,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556268155574798,1.0,1.0,0.0,1.0,-2.383401393890381,2.383396863937378,4.5743317969026975e-06,1.844433546066284,0.889609694480896,0.889609694480896,0.0,99.41024780273438,106.0,21923.85546875,-0.0,1384.237060546875,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818069815635681,1.0,0.0,0.0,2.4478328227996826,2.4478437900543213,3.998129614046775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.8857421875,0.0,464.8730773925781,1895.4371337890625,0.0,1470.241943359375,0.6087372899055481,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798463225364685,0.457390546798706,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967774868011475,0.2554229497909546,0.2430596202611923,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004142642021179,0.2583867609500885,0.1819222420454025,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.73441481590271,0.1986245661973953,0.1898223161697387,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410383820533752,0.2042747139930725,0.9268436431884766,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584415256977081,1.0,1.0,0.0,1.0,-2.399737596511841,2.399733066558838,4.637151505448856e-06,1.8570839166641235,0.9050963521003724,0.9050963521003724,0.0,100.29016876220705,109.0,22427.953125,0.0,1410.5888671875,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890115141868591,1.0,0.0,0.0,2.496277093887329,2.496288299560547,4.157947159910691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.119140625,0.0,489.7413635253906,1895.4371337890625,0.0,1525.1363525390625,0.6225976347923279,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798463225364685,0.457390546798706,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967774868011475,0.2554229497909546,0.2430596202611923,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004142642021179,0.2583867609500885,0.1819222420454025,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.73441481590271,0.1986245661973953,0.1898223161697387,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410383820533752,0.2042747139930725,0.9268436431884766,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584415256977081,1.0,1.0,0.0,1.0,-2.399737596511841,2.399733066558838,4.637151505448856e-06,1.8570839166641235,0.9050963521003724,0.9050963521003724,0.0,100.29016876220705,109.0,22427.953125,0.0,1410.5888671875,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890115141868591,1.0,0.0,0.0,2.496277093887329,2.496288299560547,4.157947159910691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.119140625,0.0,489.7413635253906,1895.4371337890625,0.0,1525.1363525390625,0.6225976347923279,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841701626777649,0.4606367647647857,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.798687756061554,0.259032666683197,0.2464989870786667,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003093600273132,0.2600916624069214,0.1831433176994323,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352896332740784,0.2007828801870346,0.1919073462486267,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407902479171753,0.2054704427719116,0.9324222803115844,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619888663291931,1.0,1.0,0.0,1.0,-2.4184415340423584,2.4184367656707764,4.709710083261598e-06,1.871614575386048,0.9206557273864746,0.9206557273864746,0.0,101.7730941772461,112.0,23003.0703125,0.0,1443.4542236328125,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968041062355042,1.0,0.0,0.0,2.5760347843170166,2.5760464668273926,4.427889734870405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96630859375,0.0,534.980712890625,1895.4371337890625,0.0,1585.6234130859375,0.6415902376174927,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841701626777649,0.4606367647647857,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.798687756061554,0.259032666683197,0.2464989870786667,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003093600273132,0.2600916624069214,0.1831433176994323,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352896332740784,0.2007828801870346,0.1919073462486267,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407902479171753,0.2054704427719116,0.9324222803115844,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619888663291931,1.0,1.0,0.0,1.0,-2.4184415340423584,2.4184367656707764,4.709710083261598e-06,1.871614575386048,0.9206557273864746,0.9206557273864746,0.0,101.7730941772461,112.0,23003.0703125,0.0,1443.4542236328125,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968041062355042,1.0,0.0,0.0,2.5760347843170166,2.5760464668273926,4.427889734870405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96630859375,0.0,534.980712890625,1895.4371337890625,0.0,1585.6234130859375,0.6415902376174927,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878391265869141,0.4653777182102203,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.799673318862915,0.2626151144504547,0.2499330639839172,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992808818817139,0.2617356181144714,0.1843356788158416,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353628873825073,0.2028687447309494,0.1939449161291122,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397410869598389,0.2065852284431457,0.9377518892288208,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660413563251495,1.0,1.0,0.0,1.0,-2.4385454654693604,2.438540458679199,4.788451406056993e-06,1.8872863054275515,0.9362552165985109,0.9362552165985109,0.0,103.72681427001952,115.0,23608.615234375,0.0,1481.0447998046875,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054699659347534,1.0,0.0,0.0,2.669977188110352,2.669989824295044,4.756729765631462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.45263671875,0.0,592.48779296875,1895.4371337890625,0.0,1654.1856689453125,0.6640439629554749,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878391265869141,0.4653777182102203,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.799673318862915,0.2626151144504547,0.2499330639839172,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992808818817139,0.2617356181144714,0.1843356788158416,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353628873825073,0.2028687447309494,0.1939449161291122,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397410869598389,0.2065852284431457,0.9377518892288208,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660413563251495,1.0,1.0,0.0,1.0,-2.4385454654693604,2.438540458679199,4.788451406056993e-06,1.8872863054275515,0.9362552165985109,0.9362552165985109,0.0,103.72681427001952,115.0,23608.615234375,0.0,1481.0447998046875,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054699659347534,1.0,0.0,0.0,2.669977188110352,2.669989824295044,4.756729765631462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.45263671875,0.0,592.48779296875,1895.4371337890625,0.0,1654.1856689453125,0.6640439629554749,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.589440107345581,0.4681815207004547,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998984456062317,0.2643949091434479,0.2516453862190246,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.798503577709198,0.2625358402729034,0.1849209666252136,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351629734039307,0.2038818895816803,0.1949419528245926,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389809489250183,0.207108199596405,0.940293550491333,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682018160820007,1.0,1.0,0.0,1.0,-2.448925495147705,2.448920488357544,4.829357294511283e-06,1.895370364189148,0.9440268278121948,0.9440268278121948,0.0,104.84153747558594,115.0,23932.234375,0.0,1501.1917724609375,1.0,283.1499938964844,285.2481384277344,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.455078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100903987884521,1.0,0.0,0.0,2.728649377822876,2.7286624908447266,4.96808240768587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.615234375,0.0,630.8635864257812,1895.4371337890625,0.0,1691.2762451171875,0.6753518581390381,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908967852592468,0.4712248742580414,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999740242958069,0.2661677598953247,0.2533509433269501,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975804209709167,0.263323038816452,0.1854965388774871,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348282933235168,0.2048739343881607,0.1959202885627746,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380881309509277,0.2076078653335571,0.9427340626716614,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704280495643616,1.0,1.0,0.0,1.0,-2.4594295024871826,2.4594247341156006,4.870924840361113e-06,1.90354597568512,0.9518771171569824,0.9518771171569824,0.0,106.0332489013672,118.0,24230.732421875,0.0,1522.0499267578125,1.0,283.1499938964844,285.23992919921875,290.7079162597656,292.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18714.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147683501243591,1.0,0.0,0.0,2.7726149559021,2.7726283073425293,5.129469400344533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.24267578125,0.0,660.3176879882812,1895.4371337890625,0.0,1729.194091796875,0.6886203289031982,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934157967567444,0.4778468906879425,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998063564300537,0.2696976363658905,0.2567542195320129,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954317927360535,0.2648654878139496,0.1866306215524673,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338634729385376,0.2068036645650863,0.1978302001953125,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360170483589172,0.2085428237915039,0.9473595023155212,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750238955020904,1.0,1.0,0.0,1.0,-2.480688571929932,2.4806835651397705,4.955570602760417e-06,1.9200711250305176,0.967519998550415,0.967519998550415,0.0,108.59690856933594,121.0,24859.947265625,0.0,1565.509765625,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.7890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72435063123703,1.0,0.0,0.0,2.8801889419555664,2.880203485488892,5.535225113817432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65283203125,0.0,737.0596923828125,1895.4371337890625,0.0,1807.965087890625,0.7144049406051636,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934157967567444,0.4778468906879425,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998063564300537,0.2696976363658905,0.2567542195320129,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954317927360535,0.2648654878139496,0.1866306215524673,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338634729385376,0.2068036645650863,0.1978302001953125,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360170483589172,0.2085428237915039,0.9473595023155212,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750238955020904,1.0,1.0,0.0,1.0,-2.480688571929932,2.4806835651397705,4.955570602760417e-06,1.9200711250305176,0.967519998550415,0.967519998550415,0.0,108.59690856933594,121.0,24859.947265625,0.0,1565.509765625,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.7890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72435063123703,1.0,0.0,0.0,2.8801889419555664,2.880203485488892,5.535225113817432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65283203125,0.0,737.0596923828125,1895.4371337890625,0.0,1807.965087890625,0.7144049406051636,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954654216766357,0.4849773645401001,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.799347460269928,0.2732150554656982,0.2601497769355774,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930165529251099,0.266375333070755,0.1877449452877044,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326338291168213,0.2086831629276275,0.1996938437223434,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336815595626831,0.2094009965658188,0.9516599774360656,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797412753105163,1.0,1.0,0.0,1.0,-2.502079725265503,2.502074718475342,5.041442364017712e-06,1.9366706609725952,0.9831942319869996,0.9831942319869996,0.0,111.34237670898438,109.0,25489.517578125,0.0,1610.7523193359375,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339495420455933,1.0,0.0,0.0,2.9900457859039307,2.9900612831115723,5.96552922615956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.3154296875,0.0,821.5454711914062,1895.4371337890625,0.0,1888.2777099609373,0.7407541871070862,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954654216766357,0.4849773645401001,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.799347460269928,0.2732150554656982,0.2601497769355774,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930165529251099,0.266375333070755,0.1877449452877044,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326338291168213,0.2086831629276275,0.1996938437223434,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336815595626831,0.2094009965658188,0.9516599774360656,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797412753105163,1.0,1.0,0.0,1.0,-2.502079725265503,2.502074718475342,5.041442364017712e-06,1.9366706609725952,0.9831942319869996,0.9831942319869996,0.0,111.34237670898438,109.0,25489.517578125,0.0,1610.7523193359375,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339495420455933,1.0,0.0,0.0,2.9900457859039307,2.9900612831115723,5.96552922615956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.3154296875,0.0,821.5454711914062,1895.4371337890625,0.0,1888.2777099609373,0.7407541871070862,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984234809875488,0.4800077378749847,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055691123008728,0.2766899764537811,0.2633805871009826,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.797247052192688,0.2678220272064209,0.1887238025665283,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368614673614502,0.2104891240596771,0.2013614922761917,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368025779724121,0.2101681232452392,0.9549259543418884,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790312647819519,1.0,1.0,0.0,1.0,-2.507115602493286,2.507110357284546,5.062290256319102e-06,1.9408460855484009,0.9987338185310364,0.9987338185310364,0.0,110.10066223144533,112.0,25985.91796875,0.0,1612.0009765625,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.634765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431859970092773,1.0,0.0,0.0,3.1002888679504395,3.100305557250977,6.413537789740076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.564453125,0.0,912.7608032226562,1895.4371337890625,0.0,1966.7967529296875,0.7672123312950134,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984234809875488,0.4800077378749847,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055691123008728,0.2766899764537811,0.2633805871009826,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.797247052192688,0.2678220272064209,0.1887238025665283,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368614673614502,0.2104891240596771,0.2013614922761917,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368025779724121,0.2101681232452392,0.9549259543418884,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790312647819519,1.0,1.0,0.0,1.0,-2.507115602493286,2.507110357284546,5.062290256319102e-06,1.9408460855484009,0.9987338185310364,0.9987338185310364,0.0,110.10066223144533,112.0,25985.91796875,0.0,1612.0009765625,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.634765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431859970092773,1.0,0.0,0.0,3.1002888679504395,3.100305557250977,6.413537789740076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.564453125,0.0,912.7608032226562,1895.4371337890625,0.0,1966.7967529296875,0.7672123312950134,1.0,0.0,3.0,1.0,0.0
