time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029261946678162,0.4779274761676788,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100648522377014,0.2801758050918579,0.2666321098804474,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998479604721069,0.2692485749721527,0.1896985471248626,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397462129592896,0.2122780978679657,0.2030245959758758,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385936379432678,0.2109462320804596,0.9582513570785522,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801813066005707,1.0,1.0,0.0,1.0,-2.515675544738769,2.5156702995300293,5.096647328173276e-06,1.9473410844802856,1.0,1.0,0.0,109.79035949707033,115.0,26476.83984375,0.0,1623.2357177734375,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23110.04296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511312961578369,1.0,0.0,0.0,3.2020263671875,3.202044010162353,6.841370350230136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.18115234375,0.0,1004.9432373046876,1895.4371337890625,0.0,2035.2462158203125,0.7919175624847412,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029261946678162,0.4779274761676788,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100648522377014,0.2801758050918579,0.2666321098804474,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998479604721069,0.2692485749721527,0.1896985471248626,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397462129592896,0.2122780978679657,0.2030245959758758,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385936379432678,0.2109462320804596,0.9582513570785522,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801813066005707,1.0,1.0,0.0,1.0,-2.515675544738769,2.5156702995300293,5.096647328173276e-06,1.9473410844802856,1.0,1.0,0.0,109.79035949707033,115.0,26476.83984375,0.0,1623.2357177734375,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23110.04296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511312961578369,1.0,0.0,0.0,3.2020263671875,3.202044010162353,6.841370350230136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.18115234375,0.0,1004.9432373046876,1895.4371337890625,0.0,2035.2462158203125,0.7919175624847412,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050706505775452,0.4781473278999328,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115851283073425,0.2819356620311737,0.2682874500751495,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004446625709534,0.2699660658836365,0.190199077129364,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406031489372253,0.2131749242544174,0.2038728892803192,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389168739318848,0.2113459557294845,0.9600412845611572,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811767637729645,1.0,1.0,0.0,1.0,-2.521698236465454,2.521692991256714,5.121050435263896e-06,1.9519916772842407,1.0,1.0,0.0,110.05403137207033,115.0,26742.24609375,0.0,1633.611572265625,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.73046875,293.1499938964844,293.1499938964844,283.1499938964844,23906.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548036575317383,1.0,0.0,0.0,3.2567059993743896,3.2567241191864014,7.077019859025313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.60302734375,0.0,1057.31103515625,1895.4371337890625,0.0,2067.151611328125,0.8024978041648865,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070908308029175,0.4789462983608246,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127812147140503,0.283708393573761,0.2699586749076843,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007159233093262,0.2706882059574127,0.1907053142786026,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411859035491943,0.2140742391347885,0.2047279626131057,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389717102050781,0.2117490023374557,0.9618746638298036,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824035167694092,1.0,1.0,0.0,1.0,-2.52850341796875,2.5284981727600098,5.148704076418653e-06,1.957250952720642,1.0,1.0,0.0,110.50902557373048,118.0,26987.751953125,0.0,1646.18359375,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24445.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583598494529724,1.0,0.0,0.0,3.2932190895080566,3.2932379245758057,7.23660036783258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.12744140625,0.0,1093.2740478515625,1895.4371337890625,0.0,2098.202392578125,0.8142277002334595,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107260584831238,0.4819237887859344,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814429521560669,0.287289559841156,0.2733530402183532,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005002737045288,0.2721453011035919,0.1917401403188705,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417042851448059,0.2158788591623306,0.2064613252878189,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384450435638428,0.2125548720359802,0.965639054775238,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854116439819336,1.0,1.0,0.0,1.0,-2.544006109237671,2.5440008640289307,5.21200036018854e-06,1.969240665435791,1.0,1.0,0.0,111.8799819946289,121.0,27506.228515625,0.0,1676.753662109375,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.951171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655603289604187,1.0,0.0,0.0,3.377535581588745,3.3775553703308105,7.611901651216613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.34033203125,0.0,1179.4161376953125,1895.4371337890625,0.0,2161.516845703125,0.8348788619041443,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107260584831238,0.4819237887859344,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814429521560669,0.287289559841156,0.2733530402183532,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005002737045288,0.2721453011035919,0.1917401403188705,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417042851448059,0.2158788591623306,0.2064613252878189,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384450435638428,0.2125548720359802,0.965639054775238,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854116439819336,1.0,1.0,0.0,1.0,-2.544006109237671,2.5440008640289307,5.21200036018854e-06,1.969240665435791,1.0,1.0,0.0,111.8799819946289,121.0,27506.228515625,0.0,1676.753662109375,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.951171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655603289604187,1.0,0.0,0.0,3.377535581588745,3.3775553703308105,7.611901651216613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.34033203125,0.0,1179.4161376953125,1895.4371337890625,0.0,2161.516845703125,0.8348788619041443,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.613837480545044,0.4863131940364837,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153356313705444,0.2909121513366699,0.2768043279647827,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.799521267414093,0.273615688085556,0.1927971690893173,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415636777877808,0.2176871448755264,0.2082156836986541,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.737266480922699,0.2133470624685287,0.9694359302520752,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889750480651855,1.0,1.0,0.0,1.0,-2.5613656044006348,2.5613603591918945,5.283352493279381e-06,1.98267149925232,1.0,1.0,0.0,113.72946166992188,124.0,28026.33984375,0.0,1712.99462890625,1.0,283.1499938964844,285.0877380371094,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26932.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729890942573547,1.0,0.0,0.0,3.456727981567383,3.456748485565185,7.973035849317966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86279296875,0.0,1264.3372802734375,1895.4371337890625,0.0,2227.427490234375,0.8542923927307129,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.613837480545044,0.4863131940364837,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153356313705444,0.2909121513366699,0.2768043279647827,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.799521267414093,0.273615688085556,0.1927971690893173,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415636777877808,0.2176871448755264,0.2082156836986541,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.737266480922699,0.2133470624685287,0.9694359302520752,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889750480651855,1.0,1.0,0.0,1.0,-2.5613656044006348,2.5613603591918945,5.283352493279381e-06,1.98267149925232,1.0,1.0,0.0,113.72946166992188,124.0,28026.33984375,0.0,1712.99462890625,1.0,283.1499938964844,285.0877380371094,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26932.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729890942573547,1.0,0.0,0.0,3.456727981567383,3.456748485565185,7.973035849317966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86279296875,0.0,1264.3372802734375,1895.4371337890625,0.0,2227.427490234375,0.8542923927307129,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164699196815491,0.4917117059230804,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.815727710723877,0.2945669889450073,0.2802998125553131,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980148792266846,0.2750923037528991,0.1938685774803161,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409610152244568,0.2194925397634506,0.2099807560443878,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356294989585876,0.2141146063804626,0.9731898307800292,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929234385490417,1.0,1.0,0.0,1.0,-2.579970121383667,2.579964637756348,5.360368959372863e-06,1.9970675706863403,1.0,1.0,0.0,115.93118286132812,127.0,28542.91796875,0.0,1753.461669921875,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.1328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780637264251709,1.0,0.0,0.0,3.5320346355438232,3.5320560932159424,8.324212785737473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.93017578125,0.0,1348.7835693359375,1895.4371337890625,0.0,2295.864013671875,0.8727660775184631,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164699196815491,0.4917117059230804,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.815727710723877,0.2945669889450073,0.2802998125553131,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980148792266846,0.2750923037528991,0.1938685774803161,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409610152244568,0.2194925397634506,0.2099807560443878,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7356294989585876,0.2141146063804626,0.9731898307800292,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929234385490417,1.0,1.0,0.0,1.0,-2.579970121383667,2.579964637756348,5.360368959372863e-06,1.9970675706863403,1.0,1.0,0.0,115.93118286132812,127.0,28542.91796875,0.0,1753.461669921875,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.1328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780637264251709,1.0,0.0,0.0,3.5320346355438232,3.5320560932159424,8.324212785737473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.93017578125,0.0,1348.7835693359375,1895.4371337890625,0.0,2295.864013671875,0.8727660775184631,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186656355857849,0.4978208839893341,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157696723937988,0.2982454895973205,0.2838281691074371,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961548566818237,0.276568055152893,0.1949471235275268,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.740043044090271,0.2212889641523361,0.2117475718259811,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336791753768921,0.2148507833480835,0.9768521189689636,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971315860748291,1.0,1.0,0.0,1.0,-2.5993692874908447,2.5993638038635254,5.441273970063776e-06,2.012079954147339,1.0,1.0,0.0,118.39205169677734,130.0,29051.373046875,0.0,1797.0789794921875,1.0,283.1499938964844,285.0762023925781,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.896484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884066700935364,1.0,0.0,0.0,3.6043219566345215,3.604344367980957,8.668429813951661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00634765625,0.0,1433.3038330078125,1895.4371337890625,0.0,2365.93701171875,0.8905082941055298,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186656355857849,0.4978208839893341,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157696723937988,0.2982454895973205,0.2838281691074371,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961548566818237,0.276568055152893,0.1949471235275268,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.740043044090271,0.2212889641523361,0.2117475718259811,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336791753768921,0.2148507833480835,0.9768521189689636,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971315860748291,1.0,1.0,0.0,1.0,-2.5993692874908447,2.5993638038635254,5.441273970063776e-06,2.012079954147339,1.0,1.0,0.0,118.39205169677734,130.0,29051.373046875,0.0,1797.0789794921875,1.0,283.1499938964844,285.0762023925781,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.896484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884066700935364,1.0,0.0,0.0,3.6043219566345215,3.604344367980957,8.668429813951661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00634765625,0.0,1433.3038330078125,1895.4371337890625,0.0,2365.93701171875,0.8905082941055298,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.9990000128746032,0.6196090579032898,0.5010680556297302,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156998157501221,0.3000911474227905,0.28560271859169,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951359152793884,0.2773034870624542,0.1954880058765411,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395027279853821,0.2221821099519729,0.2126300930976867,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326228022575378,0.2152056992053985,0.9786422848701476,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993034899234772,1.0,1.0,0.0,1.0,-2.609264373779297,2.609258890151977,5.482777851284482e-06,2.01973819732666,1.0,1.0,0.0,119.69670867919922,130.0,29311.197265625,0.0,1819.812744140625,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923269867897034,1.0,0.0,0.0,3.647463083267212,3.6474859714508057,8.877181016941904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6025390625,0.0,1485.38916015625,1895.4371337890625,0.0,2401.490234375,0.8982914686203003,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204546093940735,0.5044213533401489,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155787587165833,0.3019404113292694,0.2873800098896026,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940672636032104,0.2780368626117706,0.1960267722606659,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389166355133057,0.2230713367462158,0.2135088592767715,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315204739570618,0.2155513316392898,0.9803906679153442,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015077590942383,1.0,1.0,0.0,1.0,-2.6192336082458496,2.619227886199951,5.524751031771302e-06,2.027453899383545,1.0,1.0,0.0,121.0432586669922,118.0,29547.5625,0.0,1843.0423583984373,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.55078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796201765537262,1.0,0.0,0.0,3.674154996871948,3.6741783618927,9.00758266197954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.69140625,0.0,1518.2386474609375,1895.4371337890625,0.0,2436.750732421875,0.9076549410820008,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231582760810852,0.4990556240081787,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213686943054199,0.305603951215744,0.2907779812812805,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983114719390869,0.2794522941112518,0.1969773173332214,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431051135063171,0.2247970253229141,0.215090274810791,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.734541654586792,0.2161863148212433,0.9830079674720764,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005508065223694,1.0,1.0,0.0,1.0,-2.6230781078338623,2.623072624206543,5.541526206798153e-06,2.030695915222168,1.0,1.0,0.0,119.59337615966795,121.0,29883.29296875,0.0,1841.6707763671875,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037057518959045,1.0,0.0,0.0,3.7420494556427,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.76220703125,0.0,1603.97021484375,1895.4371337890625,0.0,2505.354736328125,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231582760810852,0.4990556240081787,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213686943054199,0.305603951215744,0.2907779812812805,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983114719390869,0.2794522941112518,0.1969773173332214,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431051135063171,0.2247970253229141,0.215090274810791,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.734541654586792,0.2161863148212433,0.9830079674720764,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005508065223694,1.0,1.0,0.0,1.0,-2.6230781078338623,2.623072624206543,5.541526206798153e-06,2.030695915222168,1.0,1.0,0.0,119.59337615966795,121.0,29883.29296875,0.0,1841.6707763671875,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037057518959045,1.0,0.0,0.0,3.7420494556427,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.76220703125,0.0,1603.97021484375,1895.4371337890625,0.0,2505.354736328125,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253509521484375,0.4972552955150604,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238530158996582,0.3075098395347595,0.2925485372543335,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999842166900635,0.2801798284053802,0.1974681913852691,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7448427677154541,0.2256885915994644,0.2159091532230377,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356820702552795,0.2165243327617645,0.9843888878822328,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009044408798218,1.0,1.0,0.0,1.0,-2.626264810562134,2.6262593269348145,5.5547297961311415e-06,2.033031702041626,1.0,1.0,0.0,119.16715240478516,121.0,30061.55078125,0.0,1844.63232421875,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.224609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071599006652832,1.0,0.0,0.0,3.784358263015747,3.7843830585479736,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.8193359375,0.0,1658.9927978515625,1895.4371337890625,0.0,2537.063720703125,0.9319016933441162,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273317933082581,0.4967266321182251,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255698084831238,0.3092745542526245,0.2942001819610595,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009167909622192,0.2808508276939392,0.1979297995567321,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459317445755005,0.2265112102031707,0.2166783511638641,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362443208694458,0.2168447971343994,0.98577219247818,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015207529067993,1.0,1.0,0.0,1.0,-2.630753517150879,2.63074803352356,5.5736868489475455e-06,2.0364835262298584,1.0,1.0,0.0,119.16749572753906,124.0,30220.490234375,0.0,1851.9736328125,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.279296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101049661636353,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677130492491417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.92041015625,0.0,1690.626708984375,1895.4371337890625,0.0,2564.16015625,0.9405944347381592,1.0,0.0,3.0,1.0,0.0
12132060,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307350993156433,0.4996679425239563,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270673751831055,0.312911719083786,0.297673761844635,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006432056427002,0.2821919023990631,0.1989034563302993,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462965250015259,0.2281729280948639,0.218297928571701,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355996966362,0.2174696773290634,0.9888072609901428,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034849643707275,0.7576137781143188,0.7576137781143188,0.4000000059604645,1.0,-2.645212173461914,1.7536003589630127,0.8916117548942566,1.1593117713928225,1.0,1.0,0.0,120.05714416503906,127.0,30452.23828125,0.0,1876.12109375,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155446648597717,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0615234375,0.0,1778.3170166015625,1895.4371337890625,0.0,2614.34423828125,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307350993156433,0.4996679425239563,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270673751831055,0.312911719083786,0.297673761844635,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006432056427002,0.2821919023990631,0.1989034563302993,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462965250015259,0.2281729280948639,0.218297928571701,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355996966362,0.2174696773290634,0.9888072609901428,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034849643707275,0.7576137781143188,0.7576137781143188,0.4000000059604645,1.0,-2.645212173461914,1.7536003589630127,0.8916117548942566,1.1593117713928225,1.0,1.0,0.0,120.05714416503906,127.0,30452.23828125,0.0,1876.12109375,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155446648597717,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0615234375,0.0,1778.3170166015625,1895.4371337890625,0.0,2614.34423828125,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324402689933777,0.5035803318023682,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278722167015076,0.3162365555763244,0.3009455800056457,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.799608588218689,0.2831859290599823,0.1997062414884567,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460198998451233,0.2295814156532287,0.2197500020265579,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343410849571228,0.2178350090980529,0.9910441040992736,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061771273612976,0.5152276158332825,0.5152276158332825,0.800000011920929,1.0,-2.659233808517456,1.03384530544281,1.625388503074646,0.4375449120998382,1.0,1.0,0.0,121.5161361694336,130.0,30762.26953125,0.0,1906.0115966796875,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239480257034302,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.787109375,0.0,1852.964599609375,1895.4371337890625,0.0,2692.18310546875,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132240,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324402689933777,0.5035803318023682,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278722167015076,0.3162365555763244,0.3009455800056457,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.799608588218689,0.2831859290599823,0.1997062414884567,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460198998451233,0.2295814156532287,0.2197500020265579,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343410849571228,0.2178350090980529,0.9910441040992736,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061771273612976,0.5152276158332825,0.5152276158332825,0.800000011920929,1.0,-2.659233808517456,1.03384530544281,1.625388503074646,0.4375449120998382,1.0,1.0,0.0,121.5161361694336,130.0,30762.26953125,0.0,1906.0115966796875,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239480257034302,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.787109375,0.0,1852.964599609375,1895.4371337890625,0.0,2692.18310546875,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324281096458435,0.5059602856636047,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.827919065952301,0.3176241219043731,0.3024229407310486,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986943125724792,0.283392995595932,0.1999818831682205,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.745547890663147,0.2300670742988586,0.22034752368927,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333822846412659,0.2177929431200027,0.9915221929550172,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077414512634277,0.3940345048904419,0.3940345048904419,1.0,1.0,-2.665491819381714,0.7691271901130676,1.896364450454712,0.1717043370008468,1.0,1.0,0.0,122.40686798095705,130.0,31390.537109375,0.0,1922.373046875,1.0,282.7935791015625,284.7156066894531,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349349498748779,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.2451171875,0.0,1875.701416015625,1895.4371337890625,0.0,2794.43115234375,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316580176353455,0.50959312915802,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270918130874634,0.3187641501426697,0.3036155104637146,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968114614486694,0.2833433747291565,0.2000370621681213,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442660927772522,0.2303495556116104,0.2207237631082534,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316296696662903,0.2175334095954895,0.9909223318099976,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093083381652832,0.4131477773189544,0.4131477773189544,1.0,1.0,-2.671091794967652,0.794004499912262,1.877087116241455,0.1952782869338989,1.0,1.0,0.0,123.69847869873048,133.0,31485.3203125,0.0,1938.5533447265625,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656921386719,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400260210037231,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.6640625,0.0,1893.3897705078125,1895.4371337890625,0.0,2841.958251953125,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284089684486389,0.5181599259376526,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244945406913757,0.3206360936164856,0.3056108355522156,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920228838920593,0.2828426361083984,0.1998592317104339,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.740816056728363,0.2305563390254974,0.2211367785930633,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272018790245056,0.2166244387626648,0.9879314303398132,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124268531799316,0.4513742923736572,0.4513742923736572,1.0,1.0,-2.6804749965667725,0.8817591071128845,1.7987159490585327,0.2808776497840881,1.0,1.0,0.0,126.65122985839844,121.0,32272.2265625,0.0,1969.811767578125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540099263191223,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0771484375,0.0,1917.759033203125,1895.4371337890625,0.0,2972.842041015625,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284089684486389,0.5181599259376526,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244945406913757,0.3206360936164856,0.3056108355522156,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920228838920593,0.2828426361083984,0.1998592317104339,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.740816056728363,0.2305563390254974,0.2211367785930633,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272018790245056,0.2166244387626648,0.9879314303398132,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124268531799316,0.4513742923736572,0.4513742923736572,1.0,1.0,-2.6804749965667725,0.8817591071128845,1.7987159490585327,0.2808776497840881,1.0,1.0,0.0,126.65122985839844,121.0,32272.2265625,0.0,1969.811767578125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540099263191223,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0771484375,0.0,1917.759033203125,1895.4371337890625,0.0,2972.842041015625,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245121955871582,0.5155808925628662,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269588947296143,0.3220643401145935,0.3070240318775177,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925705313682556,0.2819238901138305,0.1992652863264084,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418459057807922,0.2303657978773117,0.2210149616003036,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270358800888062,0.2152989655733108,0.9822872877120972,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100271701812744,0.48960080742836,0.48960080742836,1.0,1.0,-2.6714558601379395,0.9528268575668336,1.7186288833618164,0.3541746139526367,1.0,1.0,0.0,125.56847381591795,109.0,32888.015625,0.0,1948.3101806640625,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.4524230957031,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652145266532898,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.154296875,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.91796875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245121955871582,0.5155808925628662,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269588947296143,0.3220643401145935,0.3070240318775177,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925705313682556,0.2819238901138305,0.1992652863264084,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418459057807922,0.2303657978773117,0.2210149616003036,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270358800888062,0.2152989655733108,0.9822872877120972,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100271701812744,0.48960080742836,0.48960080742836,1.0,1.0,-2.6714558601379395,0.9528268575668336,1.7186288833618164,0.3541746139526367,1.0,1.0,0.0,125.56847381591795,109.0,32888.015625,0.0,1948.3101806640625,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.4524230957031,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652145266532898,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.154296875,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.91796875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224619150161743,0.5040764212608337,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336038589477539,0.3231730461120605,0.3080005049705505,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975029349327087,0.280721515417099,0.1983722597360611,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.74659264087677,0.2299026995897293,0.2204995304346084,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303805351257324,0.2137061804533004,0.974773406982422,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039399266242981,0.4858175814151764,0.4858175814151764,1.0,1.0,-2.6480937004089355,0.9387866854667664,1.709307074546814,0.3454952239990234,1.0,1.0,0.0,121.28042602539062,112.0,33386.2890625,0.0,1886.4244384765625,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736878633499146,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23876953125,0.0,1941.070556640625,1895.4371337890625,0.0,3157.4013671875,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224619150161743,0.5040764212608337,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336038589477539,0.3231730461120605,0.3080005049705505,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975029349327087,0.280721515417099,0.1983722597360611,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.74659264087677,0.2299026995897293,0.2204995304346084,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303805351257324,0.2137061804533004,0.974773406982422,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039399266242981,0.4858175814151764,0.4858175814151764,1.0,1.0,-2.6480937004089355,0.9387866854667664,1.709307074546814,0.3454952239990234,1.0,1.0,0.0,121.28042602539062,112.0,33386.2890625,0.0,1886.4244384765625,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736878633499146,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23876953125,0.0,1941.070556640625,1895.4371337890625,0.0,3157.4013671875,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215891242027283,0.4985499680042267,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372406959533691,0.3241755068302154,0.3088967204093933,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992410063743591,0.2794508635997772,0.1974464058876037,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.748600959777832,0.2293559312820434,0.219931349158287,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310738563537598,0.2120423316955566,0.9670602083206176,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006093382835388,0.4820343255996704,0.4820343255996704,1.0,1.0,-2.631451368331909,0.9250685572624208,1.7063828706741333,0.3353107869625091,0.999174177646637,0.999174177646637,0.0,119.05126190185548,115.0,34115.4453125,0.0,1847.33203125,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811361193656921,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.2763671875,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22705078125,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
