time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215891242027283,0.4985499680042267,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372406959533691,0.3241755068302154,0.3088967204093933,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992410063743591,0.2794508635997772,0.1974464058876037,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.748600959777832,0.2293559312820434,0.219931349158287,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310738563537598,0.2120423316955566,0.9670602083206176,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006093382835388,0.4820343255996704,0.4820343255996704,1.0,1.0,-2.631451368331909,0.9250685572624208,1.7063828706741333,0.3353107869625091,0.999174177646637,0.999174177646637,0.0,119.05126190185548,115.0,34115.4453125,0.0,1847.33203125,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811361193656921,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.2763671875,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22705078125,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9990000128746032,0.6207335591316223,0.497688889503479,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380994200706482,0.3246538937091827,0.3093727529048919,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991132140159607,0.2788058817386627,0.1970135420560836,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487335801124573,0.229067176580429,0.2196734100580215,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305970191955566,0.2112023085355758,0.9633476734161376,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996122121810913,0.4801426827907562,0.4801426827907562,1.0,1.0,-2.62569522857666,0.9192346334457396,1.7064605951309204,0.3307240903377533,0.9963581562042236,0.9963581562042236,0.0,118.59585571289062,115.0,34866.23046875,0.0,1835.57958984375,1.0,281.2929077148437,283.3982849121094,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878469467163086,1.0,0.0,0.0,3.990161895751953,3.990189552307129,1.0623664365994046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.83251953125,0.0,1945.733154296875,1895.4371337890625,0.0,3290.06689453125,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193791627883911,0.4979458153247833,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.838298499584198,0.3250786066055298,0.3097667694091797,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982914447784424,0.2781136333942413,0.1965248882770538,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482701539993286,0.2287378311157226,0.2193605750799179,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295618653297424,0.2103287428617477,0.9594196677207948,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989586472511291,0.4802893996238708,0.4802893996238708,1.0,1.0,-2.6207926273345947,0.9172688126564026,1.7035237550735474,0.3298152089118957,0.994166135787964,0.994166135787964,0.0,118.50109100341795,118.0,34890.3203125,0.0,1827.1307373046875,1.0,281.255859375,283.349365234375,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892551064491272,1.0,0.0,0.0,3.9877243041992174,3.9877519607543945,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.30859375,0.0,1943.162109375,1895.4371337890625,0.0,3303.240478515625,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153302788734436,0.5005610585212708,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376116752624512,0.3258890807628631,0.3105813860893249,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955467104911804,0.2767151892185211,0.1955842524766922,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463769316673279,0.2280562072992324,0.2187624275684356,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265826463699341,0.2085709124803543,0.9517478942871094,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984956681728363,0.4805828332901001,0.4805828332901001,1.0,1.0,-2.6138436794281006,0.9149840474128724,1.698859691619873,0.3290025293827057,0.9865713119506836,0.9865713119506836,0.0,119.03288269042967,106.0,35827.12109375,0.0,1818.69140625,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984656929969788,1.0,0.0,0.0,3.977908372879028,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.400390625,0.0,1931.80322265625,1895.4371337890625,0.0,3389.2783203125,0.9791553020477296,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153302788734436,0.5005610585212708,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376116752624512,0.3258890807628631,0.3105813860893249,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955467104911804,0.2767151892185211,0.1955842524766922,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463769316673279,0.2280562072992324,0.2187624275684356,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265826463699341,0.2085709124803543,0.9517478942871094,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984956681728363,0.4805828332901001,0.4805828332901001,1.0,1.0,-2.6138436794281006,0.9149840474128724,1.698859691619873,0.3290025293827057,0.9865713119506836,0.9865713119506836,0.0,119.03288269042967,106.0,35827.12109375,0.0,1818.69140625,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984656929969788,1.0,0.0,0.0,3.977908372879028,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.400390625,0.0,1931.80322265625,1895.4371337890625,0.0,3389.2783203125,0.9791553020477296,1.0,0.0,3.0,1.0,0.0
12133140,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125069260597229,0.4972171187400818,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.839730978012085,0.3263143599033355,0.3109975159168243,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965287566184998,0.2758323848247528,0.1949772089719772,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475032806396484,0.2276034504175186,0.2183352708816528,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269231081008911,0.2074725478887558,0.9468247294425964,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958647787570953,0.4807588756084442,0.4807588756084442,1.0,1.0,-2.6031832695007324,0.9109421372413636,1.6922411918640137,0.3275021910667419,0.9800965785980223,0.9800965785980223,0.0,117.68582916259766,106.0,36688.0,0.0,1794.513427734375,1.0,280.6790771484375,282.8998413085937,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907252311706543,1.0,0.0,0.0,3.968454122543335,3.968481540679932,1.050838591254433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.41357421875,0.0,1920.570068359375,1895.4371337890625,0.0,3471.086669921875,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.611051619052887,0.4930905699729919,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420953154563904,0.3265734910964966,0.3111763596534729,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981454730033875,0.2752267122268677,0.1945049464702606,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490959763526917,0.2272837907075882,0.2179738134145736,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279291749000549,0.2067201286554336,0.9431843757629396,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934059679508209,0.4808762371540069,0.4808762371540069,1.0,1.0,-2.5930678844451904,0.9070260524749756,1.6860417127609253,0.3258733451366424,0.9762679934501648,0.9762679934501648,0.0,116.13058471679688,109.0,36639.6640625,0.0,1770.302734375,1.0,280.65594482421875,282.8695983886719,291.294921875,293.6986694335937,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086403250694276,1.0,0.0,0.0,3.960517883300781,3.960545301437378,1.0466397952768602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.60400390625,0.0,1910.844970703125,1895.4371337890625,0.0,3483.98095703125,0.975347638130188,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076841950416565,0.4900903403759002,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441844582557678,0.3271506726741791,0.3117092251777649,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982656359672546,0.2736679315567016,0.1934063136577606,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496715784072876,0.226453885436058,0.2171686440706253,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272356152534485,0.2048187255859375,0.9345537424087524,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907137155532837,0.480856329202652,0.480856329202652,1.0,1.0,-2.577431917190552,0.9006496667861938,1.6767821311950684,0.3227557241916656,0.96321702003479,0.96321702003479,0.0,114.7151336669922,112.0,37441.51171875,0.0,1738.3382568359375,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182531237602234,1.0,0.0,0.0,3.9342269897460938,3.934253931045532,1.0327902373319375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.65234375,0.0,1878.8939208984373,1895.4371337890625,0.0,3573.028564453125,0.9695582389831544,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076841950416565,0.4900903403759002,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441844582557678,0.3271506726741791,0.3117092251777649,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982656359672546,0.2736679315567016,0.1934063136577606,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496715784072876,0.226453885436058,0.2171686440706253,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272356152534485,0.2048187255859375,0.9345537424087524,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907137155532837,0.480856329202652,0.480856329202652,1.0,1.0,-2.577431917190552,0.9006496667861938,1.6767821311950684,0.3227557241916656,0.96321702003479,0.96321702003479,0.0,114.7151336669922,112.0,37441.51171875,0.0,1738.3382568359375,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182531237602234,1.0,0.0,0.0,3.9342269897460938,3.934253931045532,1.0327902373319375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.65234375,0.0,1878.8939208984373,1895.4371337890625,0.0,3573.028564453125,0.9695582389831544,1.0,0.0,3.0,1.0,0.0
12133380,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029409170150757,0.491340696811676,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.843924343585968,0.3276333808898926,0.3122014999389648,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959985733032227,0.2720453441143036,0.1922994256019592,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481719851493835,0.2255678921937942,0.2163617014884948,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245821952819824,0.2028600871562957,0.9259321093559264,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894368350505829,0.4808363914489746,0.4808363914489746,1.0,1.0,-2.5668632984161377,0.8963130116462708,1.6705503463745115,0.3206461668014526,0.9476338624954224,0.9476338624954224,0.0,114.71612548828124,100.0,38271.515625,0.0,1721.8533935546875,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274253249168396,1.0,0.0,0.0,3.8977999687194815,3.897826671600342,1.0137536037291284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.060546875,0.0,1834.8057861328125,1895.4371337890625,0.0,3657.51904296875,0.961515486240387,1.0,0.0,3.0,1.0,0.0
12133440,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029409170150757,0.491340696811676,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.843924343585968,0.3276333808898926,0.3122014999389648,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959985733032227,0.2720453441143036,0.1922994256019592,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481719851493835,0.2255678921937942,0.2163617014884948,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245821952819824,0.2028600871562957,0.9259321093559264,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894368350505829,0.4808363914489746,0.4808363914489746,1.0,1.0,-2.5668632984161377,0.8963130116462708,1.6705503463745115,0.3206461668014526,0.9476338624954224,0.9476338624954224,0.0,114.71612548828124,100.0,38271.515625,0.0,1721.8533935546875,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274253249168396,1.0,0.0,0.0,3.8977999687194815,3.897826671600342,1.0137536037291284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.060546875,0.0,1834.8057861328125,1895.4371337890625,0.0,3657.51904296875,0.961515486240387,1.0,0.0,3.0,1.0,0.0
12133500,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002930998802185,0.488330215215683,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457505702972412,0.3278425633907318,0.3124030232429504,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968552708625793,0.2712163031101227,0.1917211264371872,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.7491472363471985,0.2251031398773193,0.2159156650304794,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248561978340149,0.2018512487411499,0.921381413936615,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869917035102844,0.4808264374732971,0.4808264374732971,1.0,1.0,-2.556803703308105,0.8921762108802795,1.6646275520324707,0.3188754618167877,0.9382697343826294,0.9382697343826294,0.0,113.50875091552734,100.0,39057.11328125,0.0,1700.06396484375,1.0,279.7952575683594,282.2207946777344,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344483017921448,1.0,0.0,0.0,3.875437259674072,3.875463724136353,1.0021545904237428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.3837890625,0.0,1808.0970458984373,1895.4371337890625,0.0,3721.845947265625,0.956551432609558,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981193780899048,0.4829368889331817,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488272428512573,0.3279891014099121,0.3124776482582092,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989465594291687,0.2703348696231842,0.1910576075315475,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7512121796607971,0.2245944142341613,0.2153731286525726,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261279821395874,0.2007994949817657,0.9163798689842224,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836891293525696,0.4808918237686157,0.4808918237686157,1.0,1.0,-2.542959690093994,0.8866323828697205,1.6563273668289185,0.3164338171482086,0.9293954968452454,0.9293954968452454,0.0,111.4930648803711,103.0,38960.32421875,0.0,1668.5313720703125,1.0,279.756591796875,282.1777648925781,291.3045654296875,293.8548278808594,293.1499938964844,293.1499938964844,279.45001220703125,37338.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362520575523376,1.0,0.0,0.0,3.849428415298462,3.849454641342163,9.887484111459344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.30517578125,0.0,1777.1297607421875,1895.4371337890625,0.0,3738.31103515625,0.950832188129425,1.0,0.0,3.0,1.0,0.0
12133620,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942656397819519,0.4792311191558838,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511373400688171,0.3282586336135864,0.3127073645591736,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992631196975708,0.268578290939331,0.1898106634616851,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519599795341492,0.2235810756683349,0.2143824994564056,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255226373672485,0.1987279653549194,0.9068999886512756,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.50732421875,1.0,0.4804606139659881,0.4810225665569305,0.4810225665569305,1.0,1.0,-2.524690866470337,0.879436731338501,1.6452540159225464,0.3130330741405487,0.9085286259651184,0.9085286259651184,0.0,109.81644439697266,106.0,39667.65234375,0.0,1632.38330078125,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442339539527892,1.0,0.0,0.0,3.786489486694336,3.786515235900879,9.566801963956095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.5283203125,0.0,1703.8297119140625,1895.4371337890625,0.0,3810.87158203125,0.9369544386863708,1.0,0.0,3.0,1.0,0.0
12133680,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942656397819519,0.4792311191558838,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511373400688171,0.3282586336135864,0.3127073645591736,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992631196975708,0.268578290939331,0.1898106634616851,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519599795341492,0.2235810756683349,0.2143824994564056,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255226373672485,0.1987279653549194,0.9068999886512756,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.50732421875,1.0,0.4804606139659881,0.4810225665569305,0.4810225665569305,1.0,1.0,-2.524690866470337,0.879436731338501,1.6452540159225464,0.3130330741405487,0.9085286259651184,0.9085286259651184,0.0,109.81644439697266,106.0,39667.65234375,0.0,1632.38330078125,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442339539527892,1.0,0.0,0.0,3.786489486694336,3.786515235900879,9.566801963956095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.5283203125,0.0,1703.8297119140625,1895.4371337890625,0.0,3810.87158203125,0.9369544386863708,1.0,0.0,3.0,1.0,0.0
12133740,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891249179840088,0.4799307286739349,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509348630905151,0.3284767866134643,0.3129331767559051,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970874309539795,0.266802042722702,0.1885834783315658,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505198121070862,0.2225448042154312,0.2134186625480651,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228842377662659,0.1966424882411956,0.8976314663887024,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.478758692741394,0.4811533391475677,0.4811533391475677,1.0,1.0,-2.5120303630828857,0.8745183348655701,1.6375120878219604,0.3107617199420929,0.8853209614753723,0.8853209614753723,0.0,109.58940887451172,94.0,40357.73828125,0.0,1612.30908203125,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516987800598145,1.0,0.0,0.0,3.706557035446167,3.7065820693969727,9.167156918010732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.4072265625,0.0,1613.62646484375,1895.4371337890625,0.0,3878.2529296875,0.9193703532218932,1.0,0.0,3.0,1.0,0.0
12133800,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891249179840088,0.4799307286739349,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509348630905151,0.3284767866134643,0.3129331767559051,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970874309539795,0.266802042722702,0.1885834783315658,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505198121070862,0.2225448042154312,0.2134186625480651,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228842377662659,0.1966424882411956,0.8976314663887024,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.478758692741394,0.4811533391475677,0.4811533391475677,1.0,1.0,-2.5120303630828857,0.8745183348655701,1.6375120878219604,0.3107617199420929,0.8853209614753723,0.8853209614753723,0.0,109.58940887451172,94.0,40357.73828125,0.0,1612.30908203125,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516987800598145,1.0,0.0,0.0,3.706557035446167,3.7065820693969727,9.167156918010732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.4072265625,0.0,1613.62646484375,1895.4371337890625,0.0,3878.2529296875,0.9193703532218932,1.0,0.0,3.0,1.0,0.0
12133860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870275497436523,0.4693834781646728,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578113913536072,0.3298377096652984,0.3137213289737701,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020085692405701,0.266171395778656,0.187779501080513,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552456259727478,0.2223361879587173,0.2128263115882873,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259379029273987,0.1953281164169311,0.8899084329605103,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727889001369476,0.4814551472663879,0.4814551472663879,1.0,1.0,-2.48936128616333,0.8657820820808411,1.6235791444778442,0.3071016073226928,0.8679413795471191,0.8679413795471191,0.0,105.8788604736328,97.0,38905.80859375,0.0,1560.297119140625,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329831600189208,1.0,0.0,0.0,3.622111797332764,3.622135877609253,8.754210512051941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7373046875,0.0,1519.0216064453125,1895.4371337890625,0.0,3708.45458984375,0.9006254076957703,1.0,0.0,3.0,1.0,0.0
12133920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870275497436523,0.4693834781646728,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578113913536072,0.3298377096652984,0.3137213289737701,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020085692405701,0.266171395778656,0.187779501080513,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552456259727478,0.2223361879587173,0.2128263115882873,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259379029273987,0.1953281164169311,0.8899084329605103,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727889001369476,0.4814551472663879,0.4814551472663879,1.0,1.0,-2.48936128616333,0.8657820820808411,1.6235791444778442,0.3071016073226928,0.8679413795471191,0.8679413795471191,0.0,105.8788604736328,97.0,38905.80859375,0.0,1560.297119140625,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329831600189208,1.0,0.0,0.0,3.622111797332764,3.622135877609253,8.754210512051941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7373046875,0.0,1519.0216064453125,1895.4371337890625,0.0,3708.45458984375,0.9006254076957703,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895332098007202,0.4608776867389679,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648871779441833,0.3323938846588135,0.3157926201820373,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072413206100464,0.2667303383350372,0.1879249811172485,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602633833885193,0.2230910211801529,0.2132435590028762,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.729361355304718,0.1950671374797821,0.887206494808197,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698491394519806,0.4817569553852081,0.4817569553852081,1.0,1.0,-2.479041576385498,0.8621366620063782,1.6169049739837646,0.3053871393203735,0.8537949323654175,0.8537949323654175,0.0,103.18190002441406,100.0,37648.8125,0.0,1531.907958984375,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114763736724854,1.0,0.0,0.0,3.541475534439087,3.541498899459839,8.368772910216649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.619140625,0.0,1431.2088623046875,1895.4371337890625,0.0,3510.30029296875,0.8826455473899841,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895332098007202,0.4608776867389679,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648871779441833,0.3323938846588135,0.3157926201820373,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072413206100464,0.2667303383350372,0.1879249811172485,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602633833885193,0.2230910211801529,0.2132435590028762,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.729361355304718,0.1950671374797821,0.887206494808197,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698491394519806,0.4817569553852081,0.4817569553852081,1.0,1.0,-2.479041576385498,0.8621366620063782,1.6169049739837646,0.3053871393203735,0.8537949323654175,0.8537949323654175,0.0,103.18190002441406,100.0,37648.8125,0.0,1531.907958984375,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114763736724854,1.0,0.0,0.0,3.541475534439087,3.541498899459839,8.368772910216649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.619140625,0.0,1431.2088623046875,1895.4371337890625,0.0,3510.30029296875,0.8826455473899841,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913485884666443,0.4579991102218628,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679070472717285,0.3339300453662872,0.3171161711215973,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093281984329224,0.2672499716281891,0.18820221722126,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623788118362427,0.2236914634704589,0.2137035429477691,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307804226875305,0.1951972991228103,0.8872449994087219,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691958129405975,0.4819078743457794,0.4819078743457794,1.0,1.0,-2.478101253509521,0.8620308637619019,1.6160703897476196,0.3053691685199737,0.8484037518501282,0.8484037518501282,0.0,102.36228942871094,100.0,36740.48046875,0.0,1526.4813232421875,1.0,279.9952392578125,282.4784545898437,291.1878662109375,293.45770263671875,293.1499938964844,293.1499938964844,280.04998779296875,38012.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994922041893005,1.0,0.0,0.0,3.503779172897339,3.503802299499512,8.191562983483891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.1943359375,0.0,1390.947509765625,1895.4371337890625,0.0,3398.850341796875,0.8742530345916748,1.0,0.0,3.0,1.0,0.0
12134160,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934248566627502,0.4557258784770965,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707576990127563,0.3356275558471679,0.3186430335044861,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112399578094482,0.2679169476032257,0.1886178851127624,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643792033195496,0.2244283854961395,0.2143299728631973,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321264147758484,0.1954758763313293,0.8881290555000305,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690183699131012,0.4820444881916046,0.4820444881916046,1.0,1.0,-2.4795150756835938,0.8628634214401245,1.6166516542434692,0.3057681620121002,0.8427756428718567,0.8427756428718567,0.0,101.78765106201172,103.0,36587.484375,0.0,1525.6622314453125,1.0,280.04052734375,282.554931640625,291.2230224609375,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37896.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931374549865723,1.0,0.0,0.0,3.469226837158203,3.4692494869232178,8.030797289393377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.66748046875,0.0,1354.684326171875,1895.4371337890625,0.0,3339.535888671875,0.8664750456809998,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976906418800354,0.4533411562442779,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753575086593628,0.3392826914787292,0.3219660818576813,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140194416046143,0.2694759666919708,0.189625084400177,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675034999847412,0.2261321693658828,0.2158329039812088,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734092652797699,0.1962723582983017,0.8911964893341064,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698363542556762,0.4823177456855774,0.4823177456855774,1.0,1.0,-2.487337827682495,0.8665661215782166,1.6207716464996338,0.3075132071971893,0.8348544239997864,0.8348544239997864,0.0,101.39086151123048,106.0,35636.37890625,0.0,1534.9803466796875,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780497312545776,1.0,0.0,0.0,3.40867567062378,3.408697843551636,7.752909141345299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.32861328125,0.0,1291.924072265625,1895.4371337890625,0.0,3198.30078125,0.8528516292572021,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976906418800354,0.4533411562442779,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753575086593628,0.3392826914787292,0.3219660818576813,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140194416046143,0.2694759666919708,0.189625084400177,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675034999847412,0.2261321693658828,0.2158329039812088,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734092652797699,0.1962723582983017,0.8911964893341064,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698363542556762,0.4823177456855774,0.4823177456855774,1.0,1.0,-2.487337827682495,0.8665661215782166,1.6207716464996338,0.3075132071971893,0.8348544239997864,0.8348544239997864,0.0,101.39086151123048,106.0,35636.37890625,0.0,1534.9803466796875,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780497312545776,1.0,0.0,0.0,3.40867567062378,3.408697843551636,7.752909141345299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.32861328125,0.0,1291.924072265625,1895.4371337890625,0.0,3198.30078125,0.8528516292572021,1.0,0.0,3.0,1.0,0.0
12134340,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005602478981018,0.4531205296516418,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777391910552979,0.3419526517391205,0.3243999183177948,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152406811714172,0.2706967890262604,0.1904229372739792,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690290212631226,0.2274453788995742,0.2170104533433914,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349172234535217,0.1969572305679321,0.8940057158470154,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711284339427948,0.4825035333633423,0.4825035333633423,1.0,1.0,-2.495742082595825,0.8703458309173584,1.6253962516784668,0.3092847764492035,0.8317076563835144,0.8317076563835144,0.0,101.60050201416016,106.0,34794.796875,0.0,1548.226806640625,1.0,280.6181030273437,283.06756591796875,291.233154296875,293.4014587402344,293.1499938964844,293.1499938964844,280.6499938964844,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668550252914429,1.0,0.0,0.0,3.375551462173462,3.37557315826416,7.602960749863996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.18212890625,0.0,1257.7369384765625,1895.4371337890625,0.0,3093.307861328125,0.8453499674797058,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.9990000128746032,0.6018549799919128,0.4532720744609833,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787614703178406,0.3432431221008301,0.3256225883960724,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157361149787903,0.2713011801242828,0.1908501833677292,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696728110313416,0.2280941009521484,0.2176248729228973,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352413535118103,0.1973066329956054,0.8955811858177185,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.80963134765625,297.2148132324219,284.45513916015625,1.0,0.471912533044815,0.4825909733772278,0.4825909733772278,1.0,1.0,-2.5005364418029785,0.8724679350852966,1.628068447113037,0.3102792799472809,0.8300027251243591,0.8300027251243591,0.0,101.79579162597656,109.0,34777.50390625,0.0,1556.1976318359375,1.0,280.63916015625,283.10498046875,291.2582702636719,293.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,37203.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651409149169922,1.0,0.0,0.0,3.362182140350342,3.36220383644104,7.542855655628955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.5556640625,0.0,1244.205322265625,1895.4371337890625,0.0,3077.227294921875,0.8422945737838745,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.605772852897644,0.4549877941608429,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812201023101807,0.3474676609039306,0.32955002784729,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166540861129761,0.2733572721481323,0.1922520995140075,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710844874382019,0.2302685230970382,0.219642236828804,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357279062271118,0.1985204368829727,0.900895655155182,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945992231369,0.4823358952999115,0.4823358952999115,1.0,1.0,-2.5178062915802,0.8791289329528809,1.6386773586273191,0.3129127621650696,0.8283036947250366,0.8283036947250366,0.0,102.81832122802734,112.0,34130.1015625,0.0,1586.7486572265625,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538973331451416,1.0,0.0,0.0,3.331392765045166,3.331413984298706,7.405340056720888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.5400390625,0.0,1212.1141357421875,1895.4371337890625,0.0,2971.786865234375,0.8351647853851318,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.605772852897644,0.4549877941608429,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812201023101807,0.3474676609039306,0.32955002784729,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166540861129761,0.2733572721481323,0.1922520995140075,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710844874382019,0.2302685230970382,0.219642236828804,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357279062271118,0.1985204368829727,0.900895655155182,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945992231369,0.4823358952999115,0.4823358952999115,1.0,1.0,-2.5178062915802,0.8791289329528809,1.6386773586273191,0.3129127621650696,0.8283036947250366,0.8283036947250366,0.0,102.81832122802734,112.0,34130.1015625,0.0,1586.7486572265625,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538973331451416,1.0,0.0,0.0,3.331392765045166,3.331413984298706,7.405340056720888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.5400390625,0.0,1212.1141357421875,1895.4371337890625,0.0,2971.786865234375,0.8351647853851318,1.0,0.0,3.0,1.0,0.0
12134580,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094578504562378,0.4579702615737915,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.883048415184021,0.3519423902034759,0.3337326049804687,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170660734176636,0.2756317555904388,0.1938206553459167,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720006108283997,0.2326371669769287,0.2218624800443649,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.735787034034729,0.1999001204967498,0.9070367217063904,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787150621414184,0.4820807874202728,0.4820807874202728,1.0,1.0,-2.5383427143096924,0.8870887160301208,1.6512539386749268,0.316128671169281,0.8297199606895447,0.8297199606895447,0.0,104.29924011230467,115.0,33568.1953125,0.0,1624.913330078125,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445639610290527,1.0,0.0,0.0,3.317238569259644,3.3172595500946045,7.342546268773731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.0380859375,0.0,1195.8740234375,1895.4371337890625,0.0,2884.384521484375,0.8316765427589417,1.0,0.0,3.0,1.0,0.0
12134640,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094578504562378,0.4579702615737915,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.883048415184021,0.3519423902034759,0.3337326049804687,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170660734176636,0.2756317555904388,0.1938206553459167,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720006108283997,0.2326371669769287,0.2218624800443649,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.735787034034729,0.1999001204967498,0.9070367217063904,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787150621414184,0.4820807874202728,0.4820807874202728,1.0,1.0,-2.5383427143096924,0.8870887160301208,1.6512539386749268,0.316128671169281,0.8297199606895447,0.8297199606895447,0.0,104.29924011230467,115.0,33568.1953125,0.0,1624.913330078125,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445639610290527,1.0,0.0,0.0,3.317238569259644,3.3172595500946045,7.342546268773731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.0380859375,0.0,1195.8740234375,1895.4371337890625,0.0,2884.384521484375,0.8316765427589417,1.0,0.0,3.0,1.0,0.0
