time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111716628074646,0.4598897397518158,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837189078330994,0.3542419373989105,0.3358772993087768,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170729875564575,0.2768203616142273,0.1946382373571396,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722645401954651,0.2338698655366897,0.2230182439088821,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.73565274477005,0.2006327509880066,0.9103012681007384,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808174967765808,0.4819532334804535,0.4819532334804535,1.0,1.0,-2.54951810836792,0.8914362788200378,1.6580818891525269,0.317908227443695,0.8320310115814209,0.8320310115814209,0.0,105.19110870361328,115.0,32998.4140625,0.0,1646.353759765625,1.0,281.48876953125,283.8426513671875,291.26629638671875,293.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838117241859436,1.0,0.0,0.0,3.316075801849365,3.316096782684326,7.337400234064262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.427734375,0.0,1193.2225341796875,1895.4371337890625,0.0,2824.1298828125,0.8312689661979675,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9990000128746032,0.6129107475280762,0.4618745148181915,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.8844431638717651,0.3566342890262604,0.3381368219852447,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.8171414732933044,0.2780896425247192,0.1955299973487854,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7725831270217896,0.2351703494787216,0.224254697561264,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7355706095695496,0.2014259248971939,0.9138999581336976,285.1475830078125,284.95001220703125,299.0447692871094,288.3230285644531,297.8990783691406,297.2840881347656,285.1510314941406,1.0,0.4830559194087982,0.4816796481609344,0.4816796481609344,1.0,1.0,-2.561497449874878,0.8958637714385986,1.6656336784362793,0.3195864260196686,0.834136962890625,0.834136962890625,0.0,106.13156127929688,118.0,33061.515625,0.0,1669.445068359375,1.0,281.5385437011719,283.9132385253906,291.2968444824219,293.3813171386719,293.1499938964844,293.1499938964844,281.8500061035156,35911.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366007208824158,1.0,0.0,0.0,3.319629907608032,3.319650888442993,7.353136766141688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.89111328125,0.0,1195.1400146484375,1895.4371337890625,0.0,2809.97265625,0.8318324685096741,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.616312563419342,0.4663006663322449,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856765031814575,0.3615938127040863,0.3427716791629791,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171209692955017,0.2807807028293609,0.1973881423473358,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730631232261658,0.2379004955291748,0.2268206030130386,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352949380874634,0.2031390219926834,0.9215404391288756,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878344237804413,0.4811341762542724,0.4811341762542724,1.0,1.0,-2.586878061294556,0.9052550196647644,1.681623101234436,0.323167622089386,0.8420099020004272,0.8420099020004272,0.0,108.1998519897461,121.0,32765.103515625,0.0,1719.40283203125,1.0,281.83843994140625,284.17840576171875,291.3083190917969,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299211263656616,1.0,0.0,0.0,3.338937282562256,3.338958263397217,7.438919169544533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.81396484375,0.0,1210.1585693359375,1895.4371337890625,0.0,2747.711181640625,0.835717499256134,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.616312563419342,0.4663006663322449,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856765031814575,0.3615938127040863,0.3427716791629791,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171209692955017,0.2807807028293609,0.1973881423473358,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730631232261658,0.2379004955291748,0.2268206030130386,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352949380874634,0.2031390219926834,0.9215404391288756,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878344237804413,0.4811341762542724,0.4811341762542724,1.0,1.0,-2.586878061294556,0.9052550196647644,1.681623101234436,0.323167622089386,0.8420099020004272,0.8420099020004272,0.0,108.1998519897461,121.0,32765.103515625,0.0,1719.40283203125,1.0,281.83843994140625,284.17840576171875,291.3083190917969,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299211263656616,1.0,0.0,0.0,3.338937282562256,3.338958263397217,7.438919169544533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.81396484375,0.0,1210.1585693359375,1895.4371337890625,0.0,2747.711181640625,0.835717499256134,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198747754096985,0.4709181487560272,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870229721069336,0.3668615221977234,0.347706139087677,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172425627708435,0.2837342619895935,0.1994365006685257,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736785411834717,0.2408568859100341,0.2296066880226135,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351754903793335,0.2050677835941314,0.9301771521568298,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929966926574707,0.4805881381034851,0.4805881381034851,1.0,1.0,-2.614539623260498,0.9155555963516236,1.698984146118164,0.3271557092666626,0.8532253503799438,0.8532253503799438,0.0,110.42008209228516,124.0,32531.9296875,0.0,1774.6793212890625,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825005829334259,1.0,0.0,0.0,3.374795913696289,3.374817132949829,7.599558102810988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.16748046875,0.0,1241.2525634765625,1895.4371337890625,0.0,2702.005615234375,0.8432914018630981,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198747754096985,0.4709181487560272,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870229721069336,0.3668615221977234,0.347706139087677,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172425627708435,0.2837342619895935,0.1994365006685257,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736785411834717,0.2408568859100341,0.2296066880226135,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351754903793335,0.2050677835941314,0.9301771521568298,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929966926574707,0.4805881381034851,0.4805881381034851,1.0,1.0,-2.614539623260498,0.9155555963516236,1.698984146118164,0.3271557092666626,0.8532253503799438,0.8532253503799438,0.0,110.42008209228516,124.0,32531.9296875,0.0,1774.6793212890625,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825005829334259,1.0,0.0,0.0,3.374795913696289,3.374817132949829,7.599558102810988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.16748046875,0.0,1241.2525634765625,1895.4371337890625,0.0,2702.005615234375,0.8432914018630981,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235971450805664,0.475686103105545,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884558081626892,0.3723758459091186,0.3528856635093689,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174749612808228,0.2868929803371429,0.2016370594501495,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744057178497314,0.2439972162246704,0.2325764149427414,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351890802383423,0.2071727365255355,0.9396512508392334,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984747469425201,0.4798026978969574,0.4798026978969574,1.0,1.0,-2.644087553024292,0.9261703491210938,1.7179172039031982,0.3310457766056061,0.867637574672699,0.867637574672699,0.0,112.77106475830078,127.0,32322.056640625,0.0,1834.78369140625,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212764263153076,1.0,0.0,0.0,3.4255545139312744,3.4255762100219727,7.829879109522153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.962890625,0.0,1287.8681640625,1895.4371337890625,0.0,2667.39892578125,0.8542360067367554,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235971450805664,0.475686103105545,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884558081626892,0.3723758459091186,0.3528856635093689,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174749612808228,0.2868929803371429,0.2016370594501495,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744057178497314,0.2439972162246704,0.2325764149427414,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351890802383423,0.2071727365255355,0.9396512508392334,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984747469425201,0.4798026978969574,0.4798026978969574,1.0,1.0,-2.644087553024292,0.9261703491210938,1.7179172039031982,0.3310457766056061,0.867637574672699,0.867637574672699,0.0,112.77106475830078,127.0,32322.056640625,0.0,1834.78369140625,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212764263153076,1.0,0.0,0.0,3.4255545139312744,3.4255762100219727,7.829879109522153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.962890625,0.0,1287.8681640625,1895.4371337890625,0.0,2667.39892578125,0.8542360067367554,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274646520614624,0.4805623292922973,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899563550949097,0.3780843019485473,0.3582625091075897,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.817810595035553,0.2902361452579498,0.2039689272642135,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752382755279541,0.2473044097423553,0.2357071787118911,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353227734565735,0.2094316482543945,0.9498416781425476,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042139887809753,0.4790172874927521,0.4790172874927521,1.0,1.0,-2.675215721130371,0.9373785853385924,1.7378370761871338,0.3351846039295196,0.8851945996284485,0.8851945996284485,0.0,115.23355865478516,130.0,32126.650390625,0.0,1899.3382568359373,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181325197219849,1.0,0.0,0.0,3.4891388416290283,3.4891610145568848,8.123250267999538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.82177734375,0.0,1349.188232421875,1895.4371337890625,0.0,2638.27685546875,0.8681241273880005,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274646520614624,0.4805623292922973,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899563550949097,0.3780843019485473,0.3582625091075897,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.817810595035553,0.2902361452579498,0.2039689272642135,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752382755279541,0.2473044097423553,0.2357071787118911,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353227734565735,0.2094316482543945,0.9498416781425476,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042139887809753,0.4790172874927521,0.4790172874927521,1.0,1.0,-2.675215721130371,0.9373785853385924,1.7378370761871338,0.3351846039295196,0.8851945996284485,0.8851945996284485,0.0,115.23355865478516,130.0,32126.650390625,0.0,1899.3382568359373,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181325197219849,1.0,0.0,0.0,3.4891388416290283,3.4891610145568848,8.123250267999538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.82177734375,0.0,1349.188232421875,1895.4371337890625,0.0,2638.27685546875,0.8681241273880005,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294183135032654,0.4831056892871856,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906452059745789,0.3809826970100403,0.360971987247467,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179466128349304,0.2919567823410034,0.2051565051078796,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756270170211792,0.2490044236183166,0.2373054027557373,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353737950325012,0.2106020450592041,0.955083191394806,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071626901626587,0.478624552488327,0.478624552488327,1.0,1.0,-2.6911733150482178,0.9431281089782716,1.7480453252792358,0.3373172581195831,0.895763099193573,0.895763099193573,0.0,116.51913452148438,130.0,31758.58984375,0.0,1933.0821533203125,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34123.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140876889228821,1.0,0.0,0.0,3.524750232696533,3.524772882461548,8.28991403523105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.02880859375,0.0,1384.67626953125,1895.4371337890625,0.0,2600.88623046875,0.8759896755218506,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.631490170955658,0.4854826927185058,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915320634841919,0.3839680254459381,0.3638018667697906,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182723522186279,0.293757826089859,0.2064264416694641,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761989235877991,0.250772625207901,0.238991767168045,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355881333351135,0.2118342220783233,0.9606869220733644,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101710557937622,0.4781116843223572,0.4781116843223572,1.0,1.0,-2.70771598815918,0.94889098405838,1.7588250637054443,0.3393302857875824,0.9058626890182496,0.9058626890182496,0.0,117.78459167480467,133.0,31937.83203125,0.0,1968.07861328125,1.0,283.04071044921875,285.1801452636719,291.3430480957031,293.35662841796875,293.1499938964844,293.1499938964844,282.75,34006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815222442150116,1.0,0.0,0.0,3.563071250915528,3.563094139099121,8.471149044453341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.986328125,0.0,1424.02587890625,1895.4371337890625,0.0,2611.366943359375,0.8844287991523743,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.632229745388031,0.492441326379776,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911425471305847,0.3884101808071136,0.3685466945171356,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169887065887451,0.2959511876106262,0.2083470821380615,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754766345024109,0.2532445788383484,0.2417527884244918,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344012260437012,0.2133571505546569,0.9693796038627625,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.516131579875946,0.4770859479904175,0.4770859479904175,1.0,1.0,-2.737858772277832,0.9591448307037354,1.7787140607833862,0.342850387096405,0.9201563000679016,0.9201563000679016,0.0,120.87789154052734,136.0,32948.09765625,0.0,2037.155517578125,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408794403076172,1.0,0.0,0.0,3.632114410400391,3.6321380138397217,8.802628030935011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24755859375,0.0,1499.7869873046875,1895.4371337890625,0.0,2849.932861328125,0.8999788165092468,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.632229745388031,0.492441326379776,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911425471305847,0.3884101808071136,0.3685466945171356,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169887065887451,0.2959511876106262,0.2083470821380615,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754766345024109,0.2532445788383484,0.2417527884244918,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344012260437012,0.2133571505546569,0.9693796038627625,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.516131579875946,0.4770859479904175,0.4770859479904175,1.0,1.0,-2.737858772277832,0.9591448307037354,1.7787140607833862,0.342850387096405,0.9201563000679016,0.9201563000679016,0.0,120.87789154052734,136.0,32948.09765625,0.0,2037.155517578125,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408794403076172,1.0,0.0,0.0,3.632114410400391,3.6321380138397217,8.802628030935011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24755859375,0.0,1499.7869873046875,1895.4371337890625,0.0,2849.932861328125,0.8999788165092468,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295918226242065,0.5000473260879517,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885353803634644,0.3906756639480591,0.3710548877716064,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.813877522945404,0.2965747117996216,0.2090479135513305,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728404402732849,0.2542590796947479,0.2430284172296524,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316451072692871,0.2137193083763122,0.9724266529083252,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203750133514404,0.4763063788414001,0.4763063788414001,1.0,1.0,-2.7560555934906006,0.96499764919281,1.79105806350708,0.3446496427059173,0.928102731704712,0.928102731704712,0.0,123.77159881591795,136.0,33803.65625,0.0,2085.19921875,1.0,282.4697570800781,284.67608642578125,291.4690856933594,293.7202453613281,293.1499938964844,293.1499938964844,282.45001220703125,34410.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614815473556519,1.0,0.0,0.0,3.67708683013916,3.6771109104156494,9.021964046951324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.224609375,0.0,1551.533935546875,1895.4371337890625,0.0,3042.900634765625,0.9102103114128112,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.628332257270813,0.502744197845459,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874133229255676,0.3912923038005829,0.3716824054718017,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126015067100525,0.2966756224632263,0.2091547697782516,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717287540435791,0.2544874548912048,0.2432987689971923,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.730521023273468,0.2137409001588821,0.9728046655654908,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216440558433533,0.4760602116584778,0.4760602116584778,1.0,1.0,-2.760959386825561,0.966500759124756,1.794458508491516,0.3450563549995422,0.930935263633728,0.930935263633728,0.0,124.75060272216795,139.0,33873.84765625,0.0,2099.34912109375,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644288182258606,1.0,0.0,0.0,3.690123319625856,3.690147638320923,9.086048748940811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.87890625,0.0,1566.6463623046875,1895.4371337890625,0.0,3070.547119140625,0.913186013698578,1.0,0.0,3.0,1.0,0.0
12135660,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209715008735657,0.5144710540771484,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822313547134399,0.3933078646659851,0.3738899827003479,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066383600234985,0.2965830862522125,0.2093139439821243,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665722966194153,0.2549678683280945,0.2440482228994369,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548933029175,0.2133186906576156,0.972428560256958,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265730023384094,0.4749753773212433,0.4749753773212433,1.0,1.0,-2.778350591659546,0.9714011549949646,1.8069493770599363,0.3460787236690521,0.938472330570221,0.938472330570221,0.0,128.918701171875,127.0,34737.76171875,0.0,2153.7861328125,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806360363960266,1.0,0.0,0.0,3.736242055892944,3.736266851425171,9.314580893260428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.9443359375,0.0,1621.9163818359375,1895.4371337890625,0.0,3222.541015625,0.923758327960968,1.0,0.0,3.0,1.0,0.0
12135720,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209715008735657,0.5144710540771484,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822313547134399,0.3933078646659851,0.3738899827003479,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066383600234985,0.2965830862522125,0.2093139439821243,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665722966194153,0.2549678683280945,0.2440482228994369,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548933029175,0.2133186906576156,0.972428560256958,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265730023384094,0.4749753773212433,0.4749753773212433,1.0,1.0,-2.778350591659546,0.9714011549949646,1.8069493770599363,0.3460787236690521,0.938472330570221,0.938472330570221,0.0,128.918701171875,127.0,34737.76171875,0.0,2153.7861328125,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806360363960266,1.0,0.0,0.0,3.736242055892944,3.736266851425171,9.314580893260428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.9443359375,0.0,1621.9163818359375,1895.4371337890625,0.0,3222.541015625,0.923758327960968,1.0,0.0,3.0,1.0,0.0
12135780,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127469539642334,0.514421284198761,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834435343742371,0.3947384357452392,0.3753612339496612,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062072396278381,0.2959601283073425,0.2089638411998748,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666685581207275,0.2549189627170563,0.2441163957118988,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243089079856873,0.2122281491756439,0.9682497978210448,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255213975906372,0.4738905429840088,0.4738905429840088,1.0,1.0,-2.7747251987457275,0.9677709937095642,1.806954264640808,0.3435365557670593,0.942735493183136,0.942735493183136,0.0,128.78414916992188,115.0,35443.9296875,0.0,2146.467041015625,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915612101554871,1.0,0.0,0.0,3.770303249359131,3.770328283309937,9.485186183155748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.56005859375,0.0,1664.2587890625,1895.4371337890625,0.0,3324.804931640625,0.9316293001174928,1.0,0.0,3.0,1.0,0.0
12135840,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127469539642334,0.514421284198761,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834435343742371,0.3947384357452392,0.3753612339496612,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062072396278381,0.2959601283073425,0.2089638411998748,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666685581207275,0.2549189627170563,0.2441163957118988,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243089079856873,0.2122281491756439,0.9682497978210448,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255213975906372,0.4738905429840088,0.4738905429840088,1.0,1.0,-2.7747251987457275,0.9677709937095642,1.806954264640808,0.3435365557670593,0.942735493183136,0.942735493183136,0.0,128.78414916992188,115.0,35443.9296875,0.0,2146.467041015625,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915612101554871,1.0,0.0,0.0,3.770303249359131,3.770328283309937,9.485186183155748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.56005859375,0.0,1664.2587890625,1895.4371337890625,0.0,3324.804931640625,0.9316293001174928,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095510125160217,0.5105636119842529,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861904740333557,0.3953521847724914,0.3759457170963287,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078954815864563,0.2955654561519623,0.20868781208992,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684759497642517,0.2547963857650757,0.2439971715211868,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252950072288513,0.2115503847599029,0.9652149081230164,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234106779098511,0.4733481109142303,0.4733481109142303,1.0,1.0,-2.7666757106781006,0.9634498953819276,1.8032258749008176,0.3410674333572387,0.9432404041290284,0.9432404041290284,0.0,127.3216552734375,115.0,36185.30859375,0.0,2123.836669921875,1.0,281.5979919433594,283.9037170410156,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898429811000824,1.0,0.0,0.0,3.783233404159546,3.78325867652893,9.550356026011286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.38232421875,0.0,1680.8380126953125,1895.4371337890625,0.0,3388.943115234375,0.934614360332489,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070206761360168,0.5048545002937317,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899593949317932,0.3958771228790283,0.3763761520385742,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104279041290283,0.2950960695743561,0.208312913775444,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711267471313477,0.2545996904373169,0.2437546700239181,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269775867462158,0.2108024805784225,0.9616016149520874,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204378962516785,0.4730711281299591,0.4730711281299591,1.0,1.0,-2.755253314971924,0.9582637548446656,1.7969894409179688,0.3384763300418854,0.9441847801208496,0.9441847801208496,0.0,125.1912612915039,103.0,36160.8515625,0.0,2091.6220703125,1.0,281.55718994140625,283.8399658203125,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35408.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998143672943115,1.0,0.0,0.0,3.793079853057861,3.793105125427246,9.600133807907696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.94970703125,0.0,1693.65380859375,1895.4371337890625,0.0,3401.85400390625,0.9369487166404724,1.0,0.0,3.0,1.0,0.0
12136020,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040898561477661,0.4882846474647522,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008099436759948,0.3967876434326172,0.3770962655544281,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180972337722778,0.2940503060817718,0.2074768543243408,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792155146598816,0.2540931701660156,0.2431294173002243,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326720356941223,0.2092608958482742,0.9538822770118712,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124444365501404,0.4725171625614166,0.4725171625614166,1.0,1.0,-2.7251813411712646,0.9450564384460448,1.7801249027252195,0.3320381641387939,0.9425023198127748,0.9425023198127748,0.0,119.23400115966795,106.0,36737.73828125,0.0,2006.0709228515625,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066607356071472,1.0,0.0,0.0,3.804687023162842,3.8047125339508057,9.658976978244027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86962890625,0.0,1709.911376953125,1895.4371337890625,0.0,3465.588623046875,0.9397528171539308,1.0,0.0,3.0,1.0,0.0
12136080,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040898561477661,0.4882846474647522,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008099436759948,0.3967876434326172,0.3770962655544281,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180972337722778,0.2940503060817718,0.2074768543243408,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792155146598816,0.2540931701660156,0.2431294173002243,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326720356941223,0.2092608958482742,0.9538822770118712,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124444365501404,0.4725171625614166,0.4725171625614166,1.0,1.0,-2.7251813411712646,0.9450564384460448,1.7801249027252195,0.3320381641387939,0.9425023198127748,0.9425023198127748,0.0,119.23400115966795,106.0,36737.73828125,0.0,2006.0709228515625,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066607356071472,1.0,0.0,0.0,3.804687023162842,3.8047125339508057,9.658976978244027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86962890625,0.0,1709.911376953125,1895.4371337890625,0.0,3465.588623046875,0.9397528171539308,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023386716842651,0.4790306985378265,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074157476425172,0.3975644409656524,0.3777469098567962,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219462037086487,0.2929013073444366,0.2066143155097961,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835967540740967,0.2534885108470917,0.2424727231264114,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352545857429504,0.2077373266220092,0.9465302228927612,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077795386314392,0.4719631969928741,0.4719631969928741,1.0,1.0,-2.704164505004883,0.9355329871177672,1.7686314582824707,0.3269533216953277,0.9379631876945496,0.9379631876945496,0.0,115.82001495361328,109.0,37478.14453125,0.0,1951.3839111328125,1.0,280.95703125,283.3141174316406,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126309752464294,1.0,0.0,0.0,3.80527138710022,3.805296897888184,9.66194420470856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.69921875,0.0,1712.9169921875,1895.4371337890625,0.0,3521.00390625,0.940074861049652,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023386716842651,0.4790306985378265,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074157476425172,0.3975644409656524,0.3777469098567962,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219462037086487,0.2929013073444366,0.2066143155097961,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835967540740967,0.2534885108470917,0.2424727231264114,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352545857429504,0.2077373266220092,0.9465302228927612,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077795386314392,0.4719631969928741,0.4719631969928741,1.0,1.0,-2.704164505004883,0.9355329871177672,1.7686314582824707,0.3269533216953277,0.9379631876945496,0.9379631876945496,0.0,115.82001495361328,109.0,37478.14453125,0.0,1951.3839111328125,1.0,280.95703125,283.3141174316406,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126309752464294,1.0,0.0,0.0,3.80527138710022,3.805296897888184,9.66194420470856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.69921875,0.0,1712.9169921875,1895.4371337890625,0.0,3521.00390625,0.940074861049652,1.0,0.0,3.0,1.0,0.0
12136260,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992671251296997,0.4757670760154724,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.910257875919342,0.3982645273208618,0.3783900141716003,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226354122161865,0.291692167520523,0.2057586908340454,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847132086753845,0.2528226971626282,0.2418252080678939,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351173758506775,0.2061966955661773,0.9395142793655396,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.53961181640625,1.0,0.505204975605011,0.4721105992794037,0.4721105992794037,1.0,1.0,-2.690772294998169,0.9303936958312988,1.76037859916687,0.3246913552284241,0.9308265447616576,0.9308265447616576,0.0,114.4173355102539,112.0,38340.98046875,0.0,1921.1007080078125,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193682670593262,1.0,0.0,0.0,3.795199394226074,3.795224666595459,9.61086470852024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.7001953125,0.0,1703.075927734375,1895.4371337890625,0.0,3583.3271484375,0.937996506690979,1.0,0.0,3.0,1.0,0.0
12136320,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992671251296997,0.4757670760154724,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.910257875919342,0.3982645273208618,0.3783900141716003,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226354122161865,0.291692167520523,0.2057586908340454,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847132086753845,0.2528226971626282,0.2418252080678939,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351173758506775,0.2061966955661773,0.9395142793655396,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.53961181640625,1.0,0.505204975605011,0.4721105992794037,0.4721105992794037,1.0,1.0,-2.690772294998169,0.9303936958312988,1.76037859916687,0.3246913552284241,0.9308265447616576,0.9308265447616576,0.0,114.4173355102539,112.0,38340.98046875,0.0,1921.1007080078125,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193682670593262,1.0,0.0,0.0,3.795199394226074,3.795224666595459,9.61086470852024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.7001953125,0.0,1703.075927734375,1895.4371337890625,0.0,3583.3271484375,0.937996506690979,1.0,0.0,3.0,1.0,0.0
12136380,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.59443598985672,0.4766195714473724,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101893305778505,0.3988655507564544,0.3789909482002258,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210864663124084,0.2904077470302582,0.2048869132995605,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834917902946472,0.2520843744277954,0.2411577999591827,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329877018928528,0.2045695781707763,0.9323955774307252,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041091442108154,0.4722580313682556,0.4722580313682556,1.0,1.0,-2.6821112632751465,0.927198588848114,1.7549127340316772,0.3233460783958435,0.92112797498703,0.92112797498703,0.0,114.34910583496094,115.0,39220.453125,0.0,1906.1719970703125,1.0,280.357177734375,282.843017578125,291.513671875,294.0667419433594,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268850684165956,1.0,0.0,0.0,3.7742104530334473,3.774235963821411,9.504855711384153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.76708984375,0.0,1680.3558349609375,1895.4371337890625,0.0,3652.55712890625,0.9334741234779358,1.0,0.0,3.0,1.0,0.0
12136440,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.59443598985672,0.4766195714473724,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101893305778505,0.3988655507564544,0.3789909482002258,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210864663124084,0.2904077470302582,0.2048869132995605,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834917902946472,0.2520843744277954,0.2411577999591827,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329877018928528,0.2045695781707763,0.9323955774307252,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041091442108154,0.4722580313682556,0.4722580313682556,1.0,1.0,-2.6821112632751465,0.927198588848114,1.7549127340316772,0.3233460783958435,0.92112797498703,0.92112797498703,0.0,114.34910583496094,115.0,39220.453125,0.0,1906.1719970703125,1.0,280.357177734375,282.843017578125,291.513671875,294.0667419433594,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268850684165956,1.0,0.0,0.0,3.7742104530334473,3.774235963821411,9.504855711384153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.76708984375,0.0,1680.3558349609375,1895.4371337890625,0.0,3652.55712890625,0.9334741234779358,1.0,0.0,3.0,1.0,0.0
12136500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913742184638977,0.4781517684459686,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093891382217408,0.3991406559944153,0.37930428981781,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197305798530579,0.2897502481937408,0.2044638842344284,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.782273530960083,0.251697689294815,0.240833893418312,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.731391966342926,0.2037222385406494,0.928803324699402,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039700269699097,0.4723317325115204,0.4723317325115204,1.0,1.0,-2.6791133880615234,0.9261366724967957,1.7529767751693726,0.3229183852672577,0.9147667288780212,0.9147667288780212,0.0,114.67581176757812,115.0,40062.70703125,0.0,1902.9061279296875,1.0,280.09820556640625,282.6622314453125,291.557861328125,294.2128601074219,293.1499938964844,293.1499938964844,280.04998779296875,36754.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933192253112793,1.0,0.0,0.0,3.7596185207366943,3.759643793106079,9.431501553081034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.1572265625,0.0,1664.3956298828125,1895.4371337890625,0.0,3710.36669921875,0.9302743673324584,1.0,0.0,3.0,1.0,0.0
