time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878309607505798,0.4804698526859283,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079731702804564,0.3993560075759887,0.3795234858989715,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178804516792297,0.2890438139438629,0.2039848715066909,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805597186088562,0.2512681484222412,0.2404513210058212,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293602228164673,0.2028191238641739,0.9249175190925598,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040293335914612,0.4722471833229065,0.4722471833229065,1.0,1.0,-2.6764566898345947,0.9249244332313538,1.7515321969985962,0.3222732841968536,0.9089629650115968,0.9089629650115968,0.0,115.2400360107422,103.0,40097.4140625,0.0,1901.4925537109373,1.0,280.0572814941406,282.6202697753906,291.5511779785156,294.1582336425781,293.1499938964844,293.1499938964844,279.75,36900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346640706062316,1.0,0.0,0.0,3.741692304611206,3.741717338562012,9.341775921711816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.58251953125,0.0,1644.49853515625,1895.4371337890625,0.0,3723.817138671875,0.9263855814933776,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812037587165833,0.4738129377365112,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129307866096495,0.3996868729591369,0.3798055946826935,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201301693916321,0.2875615656375885,0.2029236108064651,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.783259391784668,0.2503347098827362,0.2395296990871429,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303689122200012,0.200913056731224,0.9162030220031738,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.9613037109375,1.0,0.4991713166236877,0.4720780551433563,0.4720780551433563,1.0,1.0,-2.655963182449341,0.91631680727005,1.739646315574646,0.3184688985347748,0.894222617149353,0.894222617149353,0.0,112.65049743652344,91.0,40772.55078125,0.0,1853.643310546875,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420170783996582,1.0,0.0,0.0,3.696434259414673,3.69645881652832,9.117152899307256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.36328125,0.0,1594.8875732421875,1895.4371337890625,0.0,3790.76953125,0.9164830446243286,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812037587165833,0.4738129377365112,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129307866096495,0.3996868729591369,0.3798055946826935,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201301693916321,0.2875615656375885,0.2029236108064651,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.783259391784668,0.2503347098827362,0.2395296990871429,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303689122200012,0.200913056731224,0.9162030220031738,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.9613037109375,1.0,0.4991713166236877,0.4720780551433563,0.4720780551433563,1.0,1.0,-2.655963182449341,0.91631680727005,1.739646315574646,0.3184688985347748,0.894222617149353,0.894222617149353,0.0,112.65049743652344,91.0,40772.55078125,0.0,1853.643310546875,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420170783996582,1.0,0.0,0.0,3.696434259414673,3.69645881652832,9.117152899307256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.36328125,0.0,1594.8875732421875,1895.4371337890625,0.0,3790.76953125,0.9164830446243286,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797425508499146,0.4602899253368377,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237391352653505,0.400940328836441,0.3804439604282379,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267608284950256,0.2871803641319275,0.2022923082113266,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904557585716248,0.250203013420105,0.2389890253543853,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353360652923584,0.199917271733284,0.9098256230354308,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926799833774566,0.4719360172748565,0.4719360172748565,1.0,1.0,-2.631411075592041,0.9061474204063416,1.725263595581055,0.3137862682342529,0.886466920375824,0.886466920375824,0.0,108.05487823486328,91.0,39507.46875,0.0,1789.3284912109375,1.0,280.0362548828125,282.6124267578125,291.52392578125,294.0271301269531,293.1499938964844,293.1499938964844,280.04998779296875,37221.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250299334526062,1.0,0.0,0.0,3.657382726669312,3.65740704536438,8.925532597459096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.904296875,0.0,1550.5556640625,1895.4371337890625,0.0,3635.503173828125,0.9077836275100708,1.0,0.0,3.0,1.0,0.0
12136800,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799515843391418,0.4568451046943664,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266895055770874,0.4012839496135711,0.3807010948657989,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286517262458801,0.2872037291526794,0.202260673046112,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924842238426208,0.2502574622631073,0.2389784157276153,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368521094322205,0.19981649518013,0.9090431928634644,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912671446800232,0.4719089567661285,0.4719089567661285,1.0,1.0,-2.6265902519226074,0.9041522741317748,1.7224379777908323,0.3128685355186462,0.8848268389701843,0.8848268389701843,0.0,106.95216369628906,94.0,39430.6015625,0.0,1775.773681640625,1.0,280.0423583984375,282.6209411621094,291.5330810546875,294.0374755859375,293.1499938964844,293.1499938964844,280.3500061035156,37223.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922874391078949,1.0,0.0,0.0,3.650079965591431,3.650104284286499,8.88992417458212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.849609375,0.0,1542.4124755859375,1895.4371337890625,0.0,3615.661376953125,0.9061484932899476,1.0,0.0,3.0,1.0,0.0
12136860,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832931399345398,0.4436455965042114,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395023584365844,0.4041931331157684,0.3830344676971435,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366357088088989,0.2880267202854156,0.2025563716888427,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011013269424438,0.2511858344078064,0.2395049780607223,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431970238685608,0.1998512148857116,0.9073693156242372,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870036542415619,0.472092717885971,0.472092717885971,1.0,1.0,-2.612488269805908,0.8988226056098938,1.7136656045913696,0.3104052543640136,0.8783854842185974,0.8783854842185974,0.0,102.93193817138672,97.0,38268.3984375,0.0,1732.2371826171875,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901199996471405,1.0,0.0,0.0,3.609718561172485,3.609742403030396,8.694406687936862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.51220703125,0.0,1496.652099609375,1895.4371337890625,0.0,3414.767822265625,0.8970456719398499,1.0,0.0,3.0,1.0,0.0
12136920,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832931399345398,0.4436455965042114,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395023584365844,0.4041931331157684,0.3830344676971435,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366357088088989,0.2880267202854156,0.2025563716888427,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011013269424438,0.2511858344078064,0.2395049780607223,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431970238685608,0.1998512148857116,0.9073693156242372,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870036542415619,0.472092717885971,0.472092717885971,1.0,1.0,-2.612488269805908,0.8988226056098938,1.7136656045913696,0.3104052543640136,0.8783854842185974,0.8783854842185974,0.0,102.93193817138672,97.0,38268.3984375,0.0,1732.2371826171875,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901199996471405,1.0,0.0,0.0,3.609718561172485,3.609742403030396,8.694406687936862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.51220703125,0.0,1496.652099609375,1895.4371337890625,0.0,3414.767822265625,0.8970456719398499,1.0,0.0,3.0,1.0,0.0
12136980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878077745437622,0.434854120016098,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.949572205543518,0.4078419804573059,0.3862219750881195,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430511355400085,0.2894985973834991,0.2034166008234024,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079959750175476,0.252723753452301,0.2407382279634475,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485037446022034,0.2005981653928756,0.9096001982688904,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853082299232483,0.4722764790058136,0.4722764790058136,1.0,1.0,-2.6109414100646973,0.8985599279403687,1.712381362915039,0.3103657960891723,0.8749021887779236,0.8749021887779236,0.0,100.584228515625,100.0,37289.3359375,0.0,1717.508056640625,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826411962509155,1.0,0.0,0.0,3.578714370727539,3.57873797416687,8.54569520924997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3818359375,0.0,1461.2041015625,1895.4371337890625,0.0,3241.327880859375,0.8899637460708618,1.0,0.0,3.0,1.0,0.0
12137040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878077745437622,0.434854120016098,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.949572205543518,0.4078419804573059,0.3862219750881195,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430511355400085,0.2894985973834991,0.2034166008234024,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079959750175476,0.252723753452301,0.2407382279634475,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485037446022034,0.2005981653928756,0.9096001982688904,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853082299232483,0.4722764790058136,0.4722764790058136,1.0,1.0,-2.6109414100646973,0.8985599279403687,1.712381362915039,0.3103657960891723,0.8749021887779236,0.8749021887779236,0.0,100.584228515625,100.0,37289.3359375,0.0,1717.508056640625,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826411962509155,1.0,0.0,0.0,3.578714370727539,3.57873797416687,8.54569520924997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3818359375,0.0,1461.2041015625,1895.4371337890625,0.0,3241.327880859375,0.8899637460708618,1.0,0.0,3.0,1.0,0.0
12137100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901937484741211,0.431919515132904,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535183310508728,0.4098317921161651,0.3879886269569397,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455837368965149,0.2903747856616974,0.2039591372013092,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.810666561126709,0.2536334991455078,0.2415102124214172,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506441473960876,0.2011254280805587,0.9115620851516724,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852336645126343,0.4723683595657348,0.4723683595657348,1.0,1.0,-2.613471269607544,0.8997592926025391,1.713711857795715,0.3109571039676666,0.8747744560241699,0.8747744560241699,0.0,99.91497802734376,100.0,36452.82421875,0.0,1717.984130859375,1.0,280.8966064453125,283.31805419921875,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36643.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722546696662903,1.0,0.0,0.0,3.5671894550323486,3.5672128200531006,8.490742402500473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.50439453125,0.0,1447.6806640625,1895.4371337890625,0.0,3143.959716796875,0.8873212337493896,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926762819290161,0.429667204618454,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570229053497314,0.4119478464126587,0.3899309337139129,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.847863495349884,0.2913586795330047,0.2046116888523101,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130332827568054,0.2546440064907074,0.2424151003360748,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525848746299744,0.201748251914978,0.9141156673431396,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855968058109283,0.4723173081874847,0.4723173081874847,1.0,1.0,-2.618035316467285,0.9015244245529176,1.7165108919143677,0.3116652965545654,0.8743079900741577,0.8743079900741577,0.0,99.49455261230467,118.0,36402.4765625,0.0,1722.974609375,1.0,280.9410400390625,283.3809814453125,291.6783752441406,293.962890625,293.1499938964844,293.1499938964844,281.25,36499.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673681616783142,1.0,0.0,0.0,3.559138536453247,3.55916166305542,8.452458928331907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.78857421875,0.0,1438.0516357421875,1895.4371337890625,0.0,3098.121826171875,0.8853846788406372,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957929491996765,0.4407596290111542,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519610404968262,0.4164217710494995,0.3941543698310852,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430088758468628,0.2935268878936767,0.2061465084552765,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085930347442627,0.2568658888339996,0.2445485442876815,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481789588928223,0.2031624764204025,0.9206987619400024,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.4929255545139313,0.4722152054309845,0.4722152054309845,1.0,1.0,-2.648728370666504,0.91373872756958,1.7349896430969238,0.3166924118995666,0.8768035173416138,0.8768035173416138,0.0,103.40120697021484,136.0,35783.15234375,0.0,1792.68115234375,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545144200325012,1.0,0.0,0.0,3.552278995513916,3.552302122116089,8.41990981825802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59716796875,0.0,1428.2730712890625,1895.4371337890625,0.0,2977.570556640625,0.88360995054245,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957929491996765,0.4407596290111542,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519610404968262,0.4164217710494995,0.3941543698310852,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430088758468628,0.2935268878936767,0.2061465084552765,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085930347442627,0.2568658888339996,0.2445485442876815,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481789588928223,0.2031624764204025,0.9206987619400024,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.4929255545139313,0.4722152054309845,0.4722152054309845,1.0,1.0,-2.648728370666504,0.91373872756958,1.7349896430969238,0.3166924118995666,0.8768035173416138,0.8768035173416138,0.0,103.40120697021484,136.0,35783.15234375,0.0,1792.68115234375,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545144200325012,1.0,0.0,0.0,3.552278995513916,3.552302122116089,8.41990981825802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59716796875,0.0,1428.2730712890625,1895.4371337890625,0.0,2977.570556640625,0.88360995054245,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942767858505249,0.4641976058483124,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377751350402832,0.4212712347507477,0.3988624811172485,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317433595657349,0.2960005402565002,0.2079932689666748,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972263097763062,0.2593636810779571,0.2470820993185043,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381264567375183,0.2047620266675949,0.9288307428359984,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050656795501709,0.4721131026744842,0.4721131026744842,1.0,1.0,-2.697571277618408,0.9332374930381776,1.7643338441848757,0.3251281976699829,0.8828141689300537,0.8828141689300537,0.0,111.39313507080078,154.0,35553.953125,0.0,1916.271728515625,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845049262046814,1.0,0.0,0.0,3.55968976020813,3.5597128868103027,8.455077704638825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.04736328125,0.0,1433.3419189453125,1895.4371337890625,0.0,2888.925048828125,0.8849846720695496,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942767858505249,0.4641976058483124,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377751350402832,0.4212712347507477,0.3988624811172485,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317433595657349,0.2960005402565002,0.2079932689666748,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972263097763062,0.2593636810779571,0.2470820993185043,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381264567375183,0.2047620266675949,0.9288307428359984,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050656795501709,0.4721131026744842,0.4721131026744842,1.0,1.0,-2.697571277618408,0.9332374930381776,1.7643338441848757,0.3251281976699829,0.8828141689300537,0.8828141689300537,0.0,111.39313507080078,154.0,35553.953125,0.0,1916.271728515625,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845049262046814,1.0,0.0,0.0,3.55968976020813,3.5597128868103027,8.455077704638825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.04736328125,0.0,1433.3419189453125,1895.4371337890625,0.0,2888.925048828125,0.8849846720695496,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882512927055359,0.4955232143402099,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188467264175416,0.4264408349990845,0.4039914309978485,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175508379936218,0.298733502626419,0.2101074606180191,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.782664954662323,0.262092262506485,0.2499493062496185,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255799770355225,0.2064451426267624,0.937971293926239,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205513834953308,0.4710634648799896,0.4710634648799896,1.0,1.0,-2.758340358734131,0.9556818008422852,1.802658438682556,0.3339056074619293,0.8922774791717529,0.8922774791717529,0.0,122.47396850585938,157.0,35452.19921875,0.0,2082.171630859375,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391658067703247,1.0,0.0,0.0,3.5815563201904297,3.5815796852111816,8.559273396713252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63916015625,0.0,1453.8538818359375,1895.4371337890625,0.0,2833.92236328125,0.8895846009254456,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882512927055359,0.4955232143402099,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188467264175416,0.4264408349990845,0.4039914309978485,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175508379936218,0.298733502626419,0.2101074606180191,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.782664954662323,0.262092262506485,0.2499493062496185,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255799770355225,0.2064451426267624,0.937971293926239,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205513834953308,0.4710634648799896,0.4710634648799896,1.0,1.0,-2.758340358734131,0.9556818008422852,1.802658438682556,0.3339056074619293,0.8922774791717529,0.8922774791717529,0.0,122.47396850585938,157.0,35452.19921875,0.0,2082.171630859375,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391658067703247,1.0,0.0,0.0,3.5815563201904297,3.5815796852111816,8.559273396713252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63916015625,0.0,1453.8538818359375,1895.4371337890625,0.0,2833.92236328125,0.8895846009254456,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803674459457397,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070789217948914,0.431790292263031,0.4092628955841064,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078210949897766,0.301605075597763,0.2122945040464401,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732532620429993,0.2649446129798889,0.2528969049453735,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169281244277954,0.2080425322055816,0.9465913772583008,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328314900398254,0.470013827085495,0.470013827085495,1.0,1.0,-2.810066938400269,0.9743002653121948,1.8357667922973635,0.341203898191452,0.9048747420310974,0.9048747420310974,0.0,131.59722900390625,160.0,35233.15234375,0.0,2227.012451171875,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354390859603882,1.0,0.0,0.0,3.6167380809783936,3.6167614459991455,8.72825410169753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.4130859375,0.0,1489.3333740234375,1895.4371337890625,0.0,2799.134033203125,0.8971930742263794,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803674459457397,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070789217948914,0.431790292263031,0.4092628955841064,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078210949897766,0.301605075597763,0.2122945040464401,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732532620429993,0.2649446129798889,0.2528969049453735,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169281244277954,0.2080425322055816,0.9465913772583008,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328314900398254,0.470013827085495,0.470013827085495,1.0,1.0,-2.810066938400269,0.9743002653121948,1.8357667922973635,0.341203898191452,0.9048747420310974,0.9048747420310974,0.0,131.59722900390625,160.0,35233.15234375,0.0,2227.012451171875,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354390859603882,1.0,0.0,0.0,3.6167380809783936,3.6167614459991455,8.72825410169753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.4130859375,0.0,1489.3333740234375,1895.4371337890625,0.0,2799.134033203125,0.8971930742263794,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.9932600855827332,0.5762772560119629,0.5205877423286438,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8996604681015015,0.4339716136455536,0.4118004143238067,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010042905807495,0.3026211857795715,0.2133307456970214,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670193910598755,0.2660486102104187,0.2543278932571411,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108972072601318,0.2085199207067489,0.9505014419555664,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.5376542210578918,0.4694890081882477,0.4694890081882477,1.0,1.0,-2.82218337059021,0.9780483841896056,1.844135046005249,0.3426398038864136,0.9083261489868164,0.9083261489868164,0.0,136.9652099609375,160.0,36196.0390625,0.0,2279.849853515625,1.0,281.8991394042969,284.29791259765625,292.04254150390625,294.4093322753906,293.1499938964844,293.1499938964844,281.8500061035156,35048.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491125106811523,1.0,0.0,0.0,3.635022401809693,3.635046005249024,8.816728609417623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.544921875,0.0,1509.48095703125,1895.4371337890625,0.0,2926.958740234375,0.9012344479560852,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.9834001660346984,0.5729183554649353,0.5174180269241333,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823059082031,0.891688346862793,0.4355855882167816,0.4137472212314605,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.7934737205505371,0.303140640258789,0.2139922380447387,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.7602866888046265,0.2667476534843445,0.255359947681427,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.7039031982421875,0.2086315304040908,0.95270574092865,285.58233642578125,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5807189941406,1.0,0.5414313673973083,0.468686580657959,0.468686580657959,1.0,1.0,-2.8253173828125,0.977686882019043,1.847630381584168,0.3417322933673858,0.911994457244873,0.911994457244873,0.0,142.4527587890625,163.0,36366.953125,0.0,2316.91845703125,1.0,281.8580322265625,284.2420654296875,292.0702514648437,294.43017578125,293.1499938964844,293.1499938964844,281.54998779296875,35092.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591494560241699,1.0,0.0,0.0,3.651411533355713,3.651435375213623,8.896411145542515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.2890625,0.0,1527.9501953125,1895.4371337890625,0.0,3021.0283203125,0.9049578905105592,1.0,0.0,3.0,1.0,0.0
12137820,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660325646400452,0.5671138763427734,0.5123976469039917,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.879346489906311,0.437838077545166,0.4165119230747223,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814029455184937,0.3033110797405243,0.2145677357912063,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497983574867249,0.2673855721950531,0.2565500736236572,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923398971557617,0.2082001566886901,0.9534183740615844,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469854474067688,0.4670816957950592,0.4670816957950592,1.0,1.0,-2.8255927562713623,0.9744954109191896,1.8510973453521729,0.3386048376560211,0.9160233736038208,0.9160233736038208,0.0,151.4528045654297,166.0,37341.734375,0.0,2368.46826171875,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800157904624939,1.0,0.0,0.0,3.678926706314087,3.6789510250091553,9.030994760905742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.609375,0.0,1560.1536865234375,1895.4371337890625,0.0,3216.728759765625,0.9112414121627808,1.0,0.0,3.0,1.0,0.0
12137880,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660325646400452,0.5671138763427734,0.5123976469039917,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.879346489906311,0.437838077545166,0.4165119230747223,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814029455184937,0.3033110797405243,0.2145677357912063,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497983574867249,0.2673855721950531,0.2565500736236572,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923398971557617,0.2082001566886901,0.9534183740615844,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469854474067688,0.4670816957950592,0.4670816957950592,1.0,1.0,-2.8255927562713623,0.9744954109191896,1.8510973453521729,0.3386048376560211,0.9160233736038208,0.9160233736038208,0.0,151.4528045654297,166.0,37341.734375,0.0,2368.46826171875,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800157904624939,1.0,0.0,0.0,3.678926706314087,3.6789510250091553,9.030994760905742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.609375,0.0,1560.1536865234375,1895.4371337890625,0.0,3216.728759765625,0.9112414121627808,1.0,0.0,3.0,1.0,0.0
12137940,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520232677459716,0.5618593692779541,0.5080101490020752,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.87078458070755,0.4392256438732147,0.4182336032390594,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726538777351379,0.3028527796268463,0.2145462334156036,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423532009124756,0.267389178276062,0.2569509148597717,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836614012718201,0.207297682762146,0.951183557510376,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.0935363769531,297.2735900878906,285.1776123046875,1.0,0.5503332614898682,0.465605229139328,0.465605229139328,1.0,1.0,-2.82016396522522,0.969283938407898,1.850879907608032,0.3346914649009704,0.9171897768974304,0.9171897768974304,0.0,158.04034423828125,166.0,38364.33203125,0.0,2395.3916015625,1.0,281.2606811523437,283.7456970214844,292.1305236816406,294.6460876464844,293.1499938964844,293.1499938964844,281.25,35499.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941199779510498,1.0,0.0,0.0,3.696526765823364,3.6965510845184326,9.117609920394898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.732421875,0.0,1581.755859375,1895.4371337890625,0.0,3348.715087890625,0.9153295755386353,1.0,0.0,3.0,1.0,0.0
12138000,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508750438690186,0.5614304542541504,0.5076205134391785,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701313138008118,0.4393434226512909,0.4183571934700012,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719713449478149,0.3028090596199035,0.214526891708374,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417754530906677,0.2673820257186889,0.2569626867771148,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829714775085449,0.2072114497423172,0.9508914947509766,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741943359375,1.0,0.5505626201629639,0.4654768407344818,0.4654768407344818,1.0,1.0,-2.819483757019043,0.9687482714653016,1.850735664367676,0.3343091905117035,0.9173810482025146,0.9173810482025146,0.0,158.55307006835938,169.0,38372.5,0.0,2396.989013671875,1.0,281.2579345703125,283.7415771484375,292.1266174316406,294.6370849609375,293.1499938964844,293.1499938964844,280.95001220703125,35510.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894369900226593,1.0,0.0,0.0,3.697807550430298,3.697831869125366,9.123928634835464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.17138671875,0.0,1583.30126953125,1895.4371337890625,0.0,3351.04931640625,0.9156275391578674,1.0,0.0,3.0,1.0,0.0
12138060,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375321865081788,0.5556303262710571,0.5027247071266174,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630347847938538,0.4404514133930206,0.4197231531143188,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643886208534241,0.3019590079784393,0.2141672968864441,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353655099868774,0.2670203745365143,0.2569379806518554,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.675159752368927,0.2059070765972137,0.9465094208717346,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528287887573242,0.4650368094444275,0.4650368094444275,1.0,1.0,-2.809516191482544,0.9637925624847412,1.8457236289978027,0.3316394984722137,0.9160884022712708,0.9160884022712708,0.0,164.28219604492188,172.0,39375.72265625,0.0,2410.214111328125,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053561091423036,1.0,0.0,0.0,3.707249164581299,3.7072737216949454,9.17058059712872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.80908203125,0.0,1596.020263671875,1895.4371337890625,0.0,3453.4580078125,0.9179141521453856,1.0,0.0,3.0,1.0,0.0
12138120,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375321865081788,0.5556303262710571,0.5027247071266174,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630347847938538,0.4404514133930206,0.4197231531143188,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643886208534241,0.3019590079784393,0.2141672968864441,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353655099868774,0.2670203745365143,0.2569379806518554,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.675159752368927,0.2059070765972137,0.9465094208717346,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528287887573242,0.4650368094444275,0.4650368094444275,1.0,1.0,-2.809516191482544,0.9637925624847412,1.8457236289978027,0.3316394984722137,0.9160884022712708,0.9160884022712708,0.0,164.28219604492188,172.0,39375.72265625,0.0,2410.214111328125,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053561091423036,1.0,0.0,0.0,3.707249164581299,3.7072737216949454,9.17058059712872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.80908203125,0.0,1596.020263671875,1895.4371337890625,0.0,3453.4580078125,0.9179141521453856,1.0,0.0,3.0,1.0,0.0
12138180,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256016612052916,0.5496689677238464,0.4976570308208465,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572665452957153,0.4412780702114105,0.4207717776298523,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579946517944336,0.3008774518966675,0.2136070132255554,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.729934811592102,0.2664208710193634,0.2566337883472442,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683711409568787,0.2043957710266113,0.940946400165558,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542285442352295,0.4645967781543731,0.4645967781543731,1.0,1.0,-2.7969634532928467,0.9578900337219238,1.8390734195709229,0.3285850584506988,0.9121201038360596,0.9121201038360596,0.0,169.0904998779297,175.0,40309.28125,0.0,2413.19873046875,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133544921875,293.1499938964844,293.1499938964844,280.3500061035156,36039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914772629737854,1.0,0.0,0.0,3.706573486328125,3.706598043441773,9.167238772533892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.90087890625,0.0,1597.3231201171875,1895.4371337890625,0.0,3540.841064453125,0.9179449081420898,1.0,0.0,3.0,1.0,0.0
12138240,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256016612052916,0.5496689677238464,0.4976570308208465,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572665452957153,0.4412780702114105,0.4207717776298523,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579946517944336,0.3008774518966675,0.2136070132255554,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.729934811592102,0.2664208710193634,0.2566337883472442,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683711409568787,0.2043957710266113,0.940946400165558,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542285442352295,0.4645967781543731,0.4645967781543731,1.0,1.0,-2.7969634532928467,0.9578900337219238,1.8390734195709229,0.3285850584506988,0.9121201038360596,0.9121201038360596,0.0,169.0904998779297,175.0,40309.28125,0.0,2413.19873046875,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133544921875,293.1499938964844,293.1499938964844,280.3500061035156,36039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914772629737854,1.0,0.0,0.0,3.706573486328125,3.706598043441773,9.167238772533892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.90087890625,0.0,1597.3231201171875,1895.4371337890625,0.0,3540.841064453125,0.9179449081420898,1.0,0.0,3.0,1.0,0.0
12138300,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920218288898468,0.5466570854187012,0.4951352179050445,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8548005819320679,0.44162118434906,0.4212408065795898,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551808953285217,0.3002835512161255,0.2132931649684906,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275221347808838,0.2660650014877319,0.2564270794391632,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653162240982056,0.2035941928625106,0.93792724609375,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547087788581848,0.4643767774105072,0.4643767774105072,1.0,1.0,-2.790242910385132,0.9547640681266784,1.835478901863098,0.3269743919372558,0.9085723161697388,0.9085723161697388,0.0,171.21160888671875,175.0,41160.421875,0.0,2412.233642578125,1.0,280.3998107910156,283.0753479003906,292.22723388671875,294.9574890136719,293.1499938964844,293.1499938964844,280.3500061035156,36195.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214649200439452,1.0,0.0,0.0,3.702411413192749,3.702435970306397,9.146662023340468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.73828125,0.0,1593.7459716796875,1895.4371337890625,0.0,3602.671630859375,0.9170829653739928,1.0,0.0,3.0,1.0,0.0
12138360,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148662090301514,0.5435675978660583,0.4924392700195312,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523226976394653,0.4418797492980957,0.4215776026248932,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523573637008667,0.299621433019638,0.2129018455743789,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7250771522521973,0.265646755695343,0.2561316788196563,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622567176818848,0.2027386426925659,0.9345719814300536,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550499558448792,0.4642502665519714,0.4642502665519714,1.0,1.0,-2.782550811767578,0.9514319896697998,1.831118941307068,0.3253778219223022,0.9055005311965942,0.9055005311965942,0.0,173.2972412109375,178.0,41177.73046875,0.0,2409.210205078125,1.0,280.35772705078125,283.0240173339844,292.2193298339844,294.901611328125,293.1499938964844,293.1499938964844,280.04998779296875,36329.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923293948173523,1.0,0.0,0.0,3.695145845413208,3.695170402526856,9.110798941946996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.009765625,0.0,1586.475341796875,1895.4371337890625,0.0,3619.525390625,0.9155797362327576,1.0,0.0,3.0,1.0,0.0
