time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138420,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.9053038954734802,0.5373556017875671,0.4871012270450592,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.847898006439209,0.4422904253005981,0.4221825301647186,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472113370895386,0.298224538564682,0.2120829373598098,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205348014831543,0.2647355198860168,0.2554785013198852,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566047072410583,0.2009742110967636,0.9276119470596312,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554795265197754,0.4639972150325775,0.4639972150325775,1.0,1.0,-2.766730070114136,0.9446213245391846,1.8221087455749512,0.322120189666748,0.8962738513946533,0.8962738513946533,0.0,177.1142578125,166.0,42020.60546875,0.0,2400.37451171875,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311639666557312,1.0,0.0,0.0,3.672207593917847,3.672231912612915,8.998036378216057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.341796875,0.0,1562.8349609375,1895.4371337890625,0.0,3691.805419921875,0.9106569290161132,1.0,0.0,3.0,1.0,0.0
12138480,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.9053038954734802,0.5373556017875671,0.4871012270450592,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.847898006439209,0.4422904253005981,0.4221825301647186,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472113370895386,0.298224538564682,0.2120829373598098,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205348014831543,0.2647355198860168,0.2554785013198852,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566047072410583,0.2009742110967636,0.9276119470596312,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554795265197754,0.4639972150325775,0.4639972150325775,1.0,1.0,-2.766730070114136,0.9446213245391846,1.8221087455749512,0.322120189666748,0.8962738513946533,0.8962738513946533,0.0,177.1142578125,166.0,42020.60546875,0.0,2400.37451171875,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311639666557312,1.0,0.0,0.0,3.672207593917847,3.672231912612915,8.998036378216057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.341796875,0.0,1562.8349609375,1895.4371337890625,0.0,3691.805419921875,0.9106569290161132,1.0,0.0,3.0,1.0,0.0
12138540,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064455032348632,0.5335831046104431,0.4829168915748596,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519484400749207,0.4441036880016327,0.4232969582080841,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495108246803284,0.2980078160762787,0.2115482985973358,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229002118110657,0.2647419273853302,0.2550453841686249,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578049659729004,0.2000022679567337,0.9213382601737976,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514520406723022,0.463744193315506,0.463744193315506,1.0,1.0,-2.7543280124664307,0.9391846060752868,1.815143346786499,0.3193284869194031,0.8924171924591064,0.8924171924591064,0.0,173.60504150390625,154.0,40840.80078125,0.0,2357.5654296875,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143459796905518,1.0,0.0,0.0,3.649773836135864,3.6497979164123535,8.888433171705401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.48291015625,0.0,1537.251953125,1895.4371337890625,0.0,3536.891357421875,0.905636191368103,1.0,0.0,3.0,1.0,0.0
12138600,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064455032348632,0.5335831046104431,0.4829168915748596,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519484400749207,0.4441036880016327,0.4232969582080841,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495108246803284,0.2980078160762787,0.2115482985973358,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229002118110657,0.2647419273853302,0.2550453841686249,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578049659729004,0.2000022679567337,0.9213382601737976,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514520406723022,0.463744193315506,0.463744193315506,1.0,1.0,-2.7543280124664307,0.9391846060752868,1.815143346786499,0.3193284869194031,0.8924171924591064,0.8924171924591064,0.0,173.60504150390625,154.0,40840.80078125,0.0,2357.5654296875,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143459796905518,1.0,0.0,0.0,3.649773836135864,3.6497979164123535,8.888433171705401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.48291015625,0.0,1537.251953125,1895.4371337890625,0.0,3536.891357421875,0.905636191368103,1.0,0.0,3.0,1.0,0.0
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916692852973938,0.531682014465332,0.4805950224399566,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633936643600464,0.4473357498645782,0.4257245361804962,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583931088447571,0.2990457415580749,0.2118420004844665,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311781048774719,0.2658237814903259,0.2555126547813415,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652106046676636,0.2000906020402908,0.9190854430198668,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7610168457031,1.0,0.5458718538284302,0.4636213183403015,0.4636213183403015,1.0,1.0,-2.7526538372039795,0.9382709264755248,1.8143829107284544,0.3186659514904022,0.8915115594863892,0.8915115594863892,0.0,165.15379333496094,142.0,39821.4296875,0.0,2307.773681640625,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964771032333374,1.0,0.0,0.0,3.634519100189209,3.634542942047119,8.814286616143363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.22607421875,0.0,1518.9088134765625,1895.4371337890625,0.0,3370.723876953125,0.9021073579788208,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916692852973938,0.531682014465332,0.4805950224399566,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633936643600464,0.4473357498645782,0.4257245361804962,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583931088447571,0.2990457415580749,0.2118420004844665,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311781048774719,0.2658237814903259,0.2555126547813415,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652106046676636,0.2000906020402908,0.9190854430198668,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7610168457031,1.0,0.5458718538284302,0.4636213183403015,0.4636213183403015,1.0,1.0,-2.7526538372039795,0.9382709264755248,1.8143829107284544,0.3186659514904022,0.8915115594863892,0.8915115594863892,0.0,165.15379333496094,142.0,39821.4296875,0.0,2307.773681640625,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964771032333374,1.0,0.0,0.0,3.634519100189209,3.634542942047119,8.814286616143363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.22607421875,0.0,1518.9088134765625,1895.4371337890625,0.0,3370.723876953125,0.9021073579788208,1.0,0.0,3.0,1.0,0.0
12138780,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332535862922668,0.5306200385093689,0.4790829420089721,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800137639045715,0.4513236582279205,0.4288870990276336,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718722820281982,0.3007705509662628,0.2126221060752868,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434166669845581,0.2675513923168182,0.2565780580043793,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770195960998535,0.200871080160141,0.919855773448944,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397154092788696,0.4634984135627746,0.4634984135627746,1.0,1.0,-2.75777554512024,0.940064549446106,1.8177111148834229,0.3192193508148193,0.8933860659599304,0.8933860659599304,0.0,154.4801788330078,130.0,38904.75390625,0.0,2258.260498046875,1.0,280.94158935546875,283.500244140625,292.2521057128906,294.70172119140625,293.1499938964844,293.1499938964844,281.25,36135.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819414973258972,1.0,0.0,0.0,3.628671646118164,3.628695487976074,8.785948466538684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.62255859375,0.0,1510.5760498046875,1895.4371337890625,0.0,3234.7724609375,0.9006293416023254,1.0,0.0,3.0,1.0,0.0
12138840,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332535862922668,0.5306200385093689,0.4790829420089721,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800137639045715,0.4513236582279205,0.4288870990276336,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718722820281982,0.3007705509662628,0.2126221060752868,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434166669845581,0.2675513923168182,0.2565780580043793,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770195960998535,0.200871080160141,0.919855773448944,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397154092788696,0.4634984135627746,0.4634984135627746,1.0,1.0,-2.75777554512024,0.940064549446106,1.8177111148834229,0.3192193508148193,0.8933860659599304,0.8933860659599304,0.0,154.4801788330078,130.0,38904.75390625,0.0,2258.260498046875,1.0,280.94158935546875,283.500244140625,292.2521057128906,294.70172119140625,293.1499938964844,293.1499938964844,281.25,36135.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819414973258972,1.0,0.0,0.0,3.628671646118164,3.628695487976074,8.785948466538684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.62255859375,0.0,1510.5760498046875,1895.4371337890625,0.0,3234.7724609375,0.9006293416023254,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431434273719788,0.5302703380584717,0.4784471392631531,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899255990982056,0.4534838199615478,0.430605411529541,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800437808036804,0.3017842173576355,0.2131069898605346,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508615255355835,0.2685660719871521,0.2572419047355652,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842705607414246,0.2014285624027252,0.9209670424461364,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.123046875,1.0,0.5365633964538574,0.4634369909763336,0.4634369909763336,1.0,1.0,-2.7617907524108887,0.9415379762649536,1.820252776145935,0.3197566270828247,0.8958976864814758,0.8958976864814758,0.0,148.7634735107422,130.0,38070.58203125,0.0,2233.99365234375,1.0,281.1981506347656,283.685546875,292.244384765625,294.595703125,293.1499938964844,293.1499938964844,281.25,35983.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734013438224792,1.0,0.0,0.0,3.6294796466827393,3.6295032501220703,8.789860999058874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.20849609375,0.0,1510.334716796875,1895.4371337890625,0.0,3154.714599609375,0.9007399678230286,1.0,0.0,3.0,1.0,0.0
12138960,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541374444961548,0.5300824642181396,0.4780438840389251,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.901150405406952,0.4557741284370422,0.4324911832809448,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894086241722107,0.3029135465621948,0.2136959731578827,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594922780990601,0.2696897387504577,0.2580302953720093,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925985813140869,0.2021003365516662,0.9226519465446472,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1733703613281,1.0,0.5334334373474121,0.4631903767585754,0.4631903767585754,1.0,1.0,-2.7672507762908936,0.9432300329208374,1.824020743370056,0.3201854825019836,0.8980028629302979,0.8980028629302979,0.0,142.8035125732422,118.0,38055.5546875,0.0,2210.9443359375,1.0,281.2415466308594,283.7412109375,292.285400390625,294.6842346191406,293.1499938964844,293.1499938964844,281.54998779296875,35853.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702008724212646,1.0,0.0,0.0,3.6333513259887695,3.63337516784668,8.808624443190638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.59814453125,0.0,1513.633056640625,1895.4371337890625,0.0,3124.69482421875,0.9014798402786256,1.0,0.0,3.0,1.0,0.0
12139020,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772071838378906,0.5299503207206726,0.4773651361465454,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291815757751464,0.4605548679828644,0.4364073574542999,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108895421028137,0.3053514361381531,0.214975506067276,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800205945968628,0.2721162438392639,0.2597556412220001,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117279171943665,0.2036392986774444,0.9268611669540404,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272266864776611,0.4626972079277038,0.4626972079277038,1.0,1.0,-2.779808521270752,0.9472073912620544,1.8326011896133425,0.3212801814079284,0.9053229689598083,0.9053229689598083,0.0,130.67918395996094,106.0,37252.625,0.0,2166.38818359375,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601148128509521,1.0,0.0,0.0,3.6487724781036377,3.648796558380127,8.883556574801332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.8798828125,0.0,1528.5582275390625,1895.4371337890625,0.0,3030.081787109375,0.9047292470932008,1.0,0.0,3.0,1.0,0.0
12139080,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772071838378906,0.5299503207206726,0.4773651361465454,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291815757751464,0.4605548679828644,0.4364073574542999,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108895421028137,0.3053514361381531,0.214975506067276,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800205945968628,0.2721162438392639,0.2597556412220001,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117279171943665,0.2036392986774444,0.9268611669540404,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272266864776611,0.4626972079277038,0.4626972079277038,1.0,1.0,-2.779808521270752,0.9472073912620544,1.8326011896133425,0.3212801814079284,0.9053229689598083,0.9053229689598083,0.0,130.67918395996094,106.0,37252.625,0.0,2166.38818359375,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601148128509521,1.0,0.0,0.0,3.6487724781036377,3.648796558380127,8.883556574801332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.8798828125,0.0,1528.5582275390625,1895.4371337890625,0.0,3030.081787109375,0.9047292470932008,1.0,0.0,3.0,1.0,0.0
12139140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9974965453147888,0.5276868939399719,0.4755600392818451,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597042202949524,0.464011400938034,0.4396423101425171,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.832370400428772,0.3067406415939331,0.2158718705177307,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028456568717957,0.2737407386302948,0.2611163556575775,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305100560188293,0.2045603692531585,0.929940938949585,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208305716514587,0.4622040390968323,0.4622040390968323,1.0,1.0,-2.787950277328491,0.949408769607544,1.838541507720948,0.3217538297176361,0.907467782497406,0.907467782497406,0.0,119.26753997802734,109.0,38413.62109375,0.0,2117.40234375,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878076434135437,1.0,0.0,0.0,3.6632041931152335,3.663228273391724,8.953967949310027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.50048828125,0.0,1545.154296875,1895.4371337890625,0.0,3198.551025390625,0.9079740643501282,1.0,0.0,3.0,1.0,0.0
12139200,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9974965453147888,0.5276868939399719,0.4755600392818451,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597042202949524,0.464011400938034,0.4396423101425171,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.832370400428772,0.3067406415939331,0.2158718705177307,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028456568717957,0.2737407386302948,0.2611163556575775,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305100560188293,0.2045603692531585,0.929940938949585,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208305716514587,0.4622040390968323,0.4622040390968323,1.0,1.0,-2.787950277328491,0.949408769607544,1.838541507720948,0.3217538297176361,0.907467782497406,0.907467782497406,0.0,119.26753997802734,109.0,38413.62109375,0.0,2117.40234375,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878076434135437,1.0,0.0,0.0,3.6632041931152335,3.663228273391724,8.953967949310027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.50048828125,0.0,1545.154296875,1895.4371337890625,0.0,3198.551025390625,0.9079740643501282,1.0,0.0,3.0,1.0,0.0
12139260,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9986652135849,0.5219959616661072,0.4709306955337524,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9649653434753418,0.4639154970645904,0.4401821494102478,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8350701332092285,0.3047831058502197,0.21494822204113,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058817386627197,0.2721015512943268,0.260168582201004,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7319647669792175,0.2022050321102142,0.922330677509308,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172746181488037,0.46153724193573,0.46153724193573,1.0,1.0,-2.7717416286468506,0.9416036009788512,1.8301379680633545,0.3177342712879181,0.9064897298812866,0.9064897298812866,0.0,116.70372772216795,112.0,39281.3671875,0.0,2073.994140625,1.0,280.9580993652344,283.5196228027344,292.4354248046875,295.0141296386719,293.1499938964844,293.1499938964844,280.6499938964844,35824.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964291214942932,1.0,0.0,0.0,3.670560598373413,3.6705846786499023,8.989966318040388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.99755859375,0.0,1554.8436279296875,1895.4371337890625,0.0,3370.27587890625,0.9097391366958618,1.0,0.0,3.0,1.0,0.0
12139320,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9986652135849,0.5219959616661072,0.4709306955337524,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9649653434753418,0.4639154970645904,0.4401821494102478,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8350701332092285,0.3047831058502197,0.21494822204113,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058817386627197,0.2721015512943268,0.260168582201004,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7319647669792175,0.2022050321102142,0.922330677509308,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172746181488037,0.46153724193573,0.46153724193573,1.0,1.0,-2.7717416286468506,0.9416036009788512,1.8301379680633545,0.3177342712879181,0.9064897298812866,0.9064897298812866,0.0,116.70372772216795,112.0,39281.3671875,0.0,2073.994140625,1.0,280.9580993652344,283.5196228027344,292.4354248046875,295.0141296386719,293.1499938964844,293.1499938964844,280.6499938964844,35824.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964291214942932,1.0,0.0,0.0,3.670560598373413,3.6705846786499023,8.989966318040388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.99755859375,0.0,1554.8436279296875,1895.4371337890625,0.0,3370.27587890625,0.9097391366958618,1.0,0.0,3.0,1.0,0.0
12139380,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939412474632264,0.5160611867904663,0.4658292233943939,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622427821159364,0.4639416337013244,0.4402437210083008,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314644694328308,0.3030989468097687,0.2137780785560608,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021706342697144,0.2706999480724334,0.2588536739349365,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276971936225891,0.2000297307968139,0.9126542806625366,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148556232452393,0.4608704745769501,0.4608704745769501,1.0,1.0,-2.7509915828704834,0.9320173859596252,1.818974256515503,0.3127000331878662,0.9026290774345398,0.9026290774345398,0.0,117.07847595214844,115.0,40057.203125,0.0,2039.428955078125,1.0,280.6580810546875,283.2716369628906,292.4188842773437,295.05078125,293.1499938964844,293.1499938964844,280.3500061035156,36076.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909298062324524,1.0,0.0,0.0,3.668539524078369,3.6685636043548575,8.980069310382532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.92626953125,0.0,1554.4669189453125,1895.4371337890625,0.0,3490.088134765625,0.909454107284546,1.0,0.0,3.0,1.0,0.0
12139440,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939412474632264,0.5160611867904663,0.4658292233943939,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622427821159364,0.4639416337013244,0.4402437210083008,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314644694328308,0.3030989468097687,0.2137780785560608,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021706342697144,0.2706999480724334,0.2588536739349365,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276971936225891,0.2000297307968139,0.9126542806625366,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148556232452393,0.4608704745769501,0.4608704745769501,1.0,1.0,-2.7509915828704834,0.9320173859596252,1.818974256515503,0.3127000331878662,0.9026290774345398,0.9026290774345398,0.0,117.07847595214844,115.0,40057.203125,0.0,2039.428955078125,1.0,280.6580810546875,283.2716369628906,292.4188842773437,295.05078125,293.1499938964844,293.1499938964844,280.3500061035156,36076.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909298062324524,1.0,0.0,0.0,3.668539524078369,3.6685636043548575,8.980069310382532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.92626953125,0.0,1554.4669189453125,1895.4371337890625,0.0,3490.088134765625,0.909454107284546,1.0,0.0,3.0,1.0,0.0
12139500,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.9909117817878724,0.5131980776786804,0.4633460342884063,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.9601573348045348,0.4639599621295929,0.4403305649757385,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.8291735649108887,0.3023061156272888,0.2132619321346283,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7997873425483704,0.2700453400611877,0.258279025554657,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.7251386642456055,0.1989894211292266,0.9081599712371826,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6277770996094,1.0,0.513976514339447,0.4605370759963989,0.4605370759963989,1.0,1.0,-2.7413995265960693,0.927539885044098,1.813859701156616,0.3102955222129822,0.8990930318832397,0.8990930318832397,0.0,117.60906982421876,115.0,40834.7578125,0.0,2025.5404052734373,1.0,280.4008178710937,283.0840148925781,292.4360046386719,295.1649169921875,293.1499938964844,293.1499938964844,280.3500061035156,36230.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165403246879578,1.0,0.0,0.0,3.6637463569641113,3.66377067565918,8.956619126365695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.1328125,0.0,1550.2469482421875,1895.4371337890625,0.0,3557.196533203125,0.9084506630897522,1.0,0.0,3.0,1.0,0.0
12139560,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.987150490283966,0.5102942585945129,0.4607572853565216,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.957286298274994,0.4639179110527038,0.4403253495693207,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8263241648674011,0.3014847636222839,0.2127115279436111,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.7968174815177917,0.2693681716918945,0.2576740682125091,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7220944762229919,0.1979365646839141,0.9036090970039368,284.579345703125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5770874023437,1.0,0.5132288932800293,0.4605667293071747,0.4605667293071747,1.0,1.0,-2.731424570083618,0.9236094355583192,1.807815194129944,0.3085255920886993,0.895984947681427,0.895984947681427,0.0,118.42250061035156,118.0,40798.95703125,0.0,2012.6131591796875,1.0,280.3581848144531,283.029052734375,292.4064636230469,295.0823974609375,293.1499938964844,293.1499938964844,280.6499938964844,36366.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185536503791808,1.0,0.0,0.0,3.655756950378418,3.6557810306549072,8.917597824620316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.662109375,0.0,1542.3291015625,1895.4371337890625,0.0,3575.804443359375,0.9067913889884948,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817856550216676,0.506915271282196,0.4571171402931213,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541760683059692,0.4653865098953247,0.4412802457809448,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.822830319404602,0.3011322021484375,0.2122092097997665,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931303977966309,0.269036591053009,0.2570936381816864,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178566455841064,0.1966899782419204,0.8969641923904419,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124187469482422,0.4606260955333709,0.4606260955333709,1.0,1.0,-2.7188973426818848,0.91879802942276,1.80009925365448,0.3061945736408233,0.8945843577384949,0.8945843577384949,0.0,119.54676818847656,121.0,39650.83984375,0.0,1997.0565185546875,1.0,280.6421813964844,283.23992919921875,292.31549072265625,294.8466796875,293.1499938964844,293.1499938964844,280.95001220703125,36295.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018701314926147,1.0,0.0,0.0,3.643897294998169,3.643921136856079,8.859832973939774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.42822265625,0.0,1528.5986328125,1895.4371337890625,0.0,3421.0107421875,0.9041256308555604,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817856550216676,0.506915271282196,0.4571171402931213,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541760683059692,0.4653865098953247,0.4412802457809448,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.822830319404602,0.3011322021484375,0.2122092097997665,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931303977966309,0.269036591053009,0.2570936381816864,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178566455841064,0.1966899782419204,0.8969641923904419,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124187469482422,0.4606260955333709,0.4606260955333709,1.0,1.0,-2.7188973426818848,0.91879802942276,1.80009925365448,0.3061945736408233,0.8945843577384949,0.8945843577384949,0.0,119.54676818847656,121.0,39650.83984375,0.0,1997.0565185546875,1.0,280.6421813964844,283.23992919921875,292.31549072265625,294.8466796875,293.1499938964844,293.1499938964844,280.95001220703125,36295.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018701314926147,1.0,0.0,0.0,3.643897294998169,3.643921136856079,8.859832973939774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.42822265625,0.0,1528.5986328125,1895.4371337890625,0.0,3421.0107421875,0.9041256308555604,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795415997505188,0.5053473114967346,0.4554378390312195,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546981453895568,0.4682844579219818,0.4437489211559295,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223479390144348,0.302036851644516,0.2126725167036056,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925572991371155,0.2697773277759552,0.2575969696044922,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164278030395508,0.1964665800333023,0.89504474401474,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128426551818848,0.4606854319572449,0.4606854319572449,1.0,1.0,-2.718691349029541,0.9188636541366576,1.7998278141021729,0.3060193359851837,0.8960582613945007,0.8960582613945007,0.0,120.10752868652344,124.0,38639.68359375,0.0,1999.7646484375,1.0,280.9416809082031,283.4759216308594,292.3067626953125,294.7528686523437,293.1499938964844,293.1499938964844,281.25,36104.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839846849441528,1.0,0.0,0.0,3.639263153076172,3.639287233352661,8.837312748255499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.33544921875,0.0,1522.036376953125,1895.4371337890625,0.0,3253.9111328125,0.9029678106307985,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795415997505188,0.5053473114967346,0.4554378390312195,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546981453895568,0.4682844579219818,0.4437489211559295,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223479390144348,0.302036851644516,0.2126725167036056,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925572991371155,0.2697773277759552,0.2575969696044922,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164278030395508,0.1964665800333023,0.89504474401474,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128426551818848,0.4606854319572449,0.4606854319572449,1.0,1.0,-2.718691349029541,0.9188636541366576,1.7998278141021729,0.3060193359851837,0.8960582613945007,0.8960582613945007,0.0,120.10752868652344,124.0,38639.68359375,0.0,1999.7646484375,1.0,280.9416809082031,283.4759216308594,292.3067626953125,294.7528686523437,293.1499938964844,293.1499938964844,281.25,36104.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839846849441528,1.0,0.0,0.0,3.639263153076172,3.639287233352661,8.837312748255499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.33544921875,0.0,1522.036376953125,1895.4371337890625,0.0,3253.9111328125,0.9029678106307985,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779034852981568,0.5045710206031799,0.4546178579330444,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.955935001373291,0.4719103276729584,0.4470276534557342,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.822605550289154,0.3036183416843414,0.2136868387460708,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927742004394531,0.2711361944675445,0.2587718963623047,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159079909324646,0.1968884468078613,0.8963968753814697,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143643617630005,0.4605560302734375,0.4605560302734375,1.0,1.0,-2.725896120071411,0.921488881111145,1.804407238960266,0.3067727088928222,0.9002419710159302,0.9002419710159302,0.0,120.89387512207033,127.0,37735.875,0.0,2016.5491943359373,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695162534713745,1.0,0.0,0.0,3.643719911575317,3.643743753433228,8.858970090841467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.8818359375,0.0,1525.148681640625,1895.4371337890625,0.0,3118.272705078125,0.9037991762161256,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779034852981568,0.5045710206031799,0.4546178579330444,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.955935001373291,0.4719103276729584,0.4470276534557342,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.822605550289154,0.3036183416843414,0.2136868387460708,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927742004394531,0.2711361944675445,0.2587718963623047,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159079909324646,0.1968884468078613,0.8963968753814697,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143643617630005,0.4605560302734375,0.4605560302734375,1.0,1.0,-2.725896120071411,0.921488881111145,1.804407238960266,0.3067727088928222,0.9002419710159302,0.9002419710159302,0.0,120.89387512207033,127.0,37735.875,0.0,2016.5491943359373,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695162534713745,1.0,0.0,0.0,3.643719911575317,3.643743753433228,8.858970090841467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.8818359375,0.0,1525.148681640625,1895.4371337890625,0.0,3118.272705078125,0.9037991762161256,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760026335716248,0.5042722821235657,0.4542826116085052,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568663835525512,0.4759656488895416,0.4507734179496765,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227754235267639,0.3056133985519409,0.2150321900844574,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929133772850037,0.2728758752346039,0.2603618502616882,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154961824417114,0.197716623544693,0.8998470306396484,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167528390884399,0.4604265987873077,0.4604265987873077,1.0,1.0,-2.7376644611358643,0.9259064197540284,1.8117579221725464,0.3082993626594543,0.907111644744873,0.907111644744873,0.0,122.12044525146484,130.0,36900.0625,0.0,2043.8153076171875,1.0,281.541748046875,283.9494323730469,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857875406742096,1.0,0.0,0.0,3.658066511154175,3.658090591430664,8.928869874580414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.72216796875,0.0,1539.1258544921875,1895.4371337890625,0.0,3009.08056640625,0.9068276882171632,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760026335716248,0.5042722821235657,0.4542826116085052,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568663835525512,0.4759656488895416,0.4507734179496765,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227754235267639,0.3056133985519409,0.2150321900844574,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929133772850037,0.2728758752346039,0.2603618502616882,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154961824417114,0.197716623544693,0.8998470306396484,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167528390884399,0.4604265987873077,0.4604265987873077,1.0,1.0,-2.7376644611358643,0.9259064197540284,1.8117579221725464,0.3082993626594543,0.907111644744873,0.907111644744873,0.0,122.12044525146484,130.0,36900.0625,0.0,2043.8153076171875,1.0,281.541748046875,283.9494323730469,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857875406742096,1.0,0.0,0.0,3.658066511154175,3.658090591430664,8.928869874580414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.72216796875,0.0,1539.1258544921875,1895.4371337890625,0.0,3009.08056640625,0.9068276882171632,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.97424054145813,0.503447949886322,0.4539744555950165,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564887881278992,0.4775784611701965,0.4525868594646454,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222483396530151,0.3063167333602905,0.2156930267810821,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7923548817634583,0.273527979850769,0.2611625492572784,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.714798092842102,0.1979927718639373,0.901765525341034,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.21307373046875,1.0,0.5181516408920288,0.460361897945404,0.460361897945404,1.0,1.0,-2.7435405254364014,0.9281041622161864,1.8154362440109253,0.3091273903846741,0.9077847003936768,0.9077847003936768,0.0,123.08282470703124,130.0,37872.6171875,0.0,2059.429443359375,1.0,281.29833984375,283.7855224609375,292.4286804199219,294.9156799316406,293.1499938964844,293.1499938964844,281.25,35625.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677542805671692,1.0,0.0,0.0,3.66545343399048,3.665477514266968,8.964967150859593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.15625,0.0,1547.614501953125,1895.4371337890625,0.0,3101.743896484375,0.9084473252296448,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.970443844795227,0.5019406676292419,0.45291668176651,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540648460388184,0.4786828458309173,0.4538731575012207,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201418519020081,0.3066218495368957,0.2160607725381851,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901747226715088,0.2738495469093323,0.2616537511348724,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126753926277161,0.1979932785034179,0.9025781154632568,285.1742248535156,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194593071937561,0.4600813090801239,0.4600813090801239,1.0,1.0,-2.7458295822143555,0.9284650683403016,1.8173644542694087,0.3089250922203064,0.9087589383125304,0.9087589383125304,0.0,124.64289093017578,133.0,38021.7890625,0.0,2072.055908203125,1.0,281.2577209472656,283.7362670898437,292.4400329589844,294.91510009765625,293.1499938964844,293.1499938964844,280.95001220703125,35674.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750549554824829,1.0,0.0,0.0,3.670984983444214,3.671009302139282,8.992046218736505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.22265625,0.0,1554.189697265625,1895.4371337890625,0.0,3170.22216796875,0.9097434878349304,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598430395126344,0.4979645013809204,0.4497949779033661,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.946369767189026,0.4800085127353668,0.455543577671051,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497901916504,0.3065347969532013,0.2162739932537078,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836230993270874,0.2738540172576904,0.2620137333869934,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061223387718201,0.1974038630723953,0.9015688300132751,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216791033744812,0.459520161151886,0.459520161151886,1.0,1.0,-2.7435691356658936,0.9264293909072876,1.817139744758606,0.3072176575660705,0.9075194597244264,0.9075194597244264,0.0,128.52862548828125,136.0,39032.66015625,0.0,2089.44775390625,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35861.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933733701705933,1.0,0.0,0.0,3.676863193511963,3.6768875122070312,9.020865832098934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2861328125,0.0,1562.21337890625,1895.4371337890625,0.0,3341.739990234375,0.9111776351928712,1.0,0.0,3.0,1.0,0.0
