time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598430395126344,0.4979645013809204,0.4497949779033661,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.946369767189026,0.4800085127353668,0.455543577671051,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497901916504,0.3065347969532013,0.2162739932537078,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836230993270874,0.2738540172576904,0.2620137333869934,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061223387718201,0.1974038630723953,0.9015688300132751,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216791033744812,0.459520161151886,0.459520161151886,1.0,1.0,-2.7435691356658936,0.9264293909072876,1.817139744758606,0.3072176575660705,0.9075194597244264,0.9075194597244264,0.0,128.52862548828125,136.0,39032.66015625,0.0,2089.44775390625,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35861.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933733701705933,1.0,0.0,0.0,3.676863193511963,3.6768875122070312,9.020865832098934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2861328125,0.0,1562.21337890625,1895.4371337890625,0.0,3341.739990234375,0.9111776351928712,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473480582237244,0.4933478832244873,0.4459659159183502,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371547102928162,0.4806068241596222,0.4564303457736969,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060672879219055,0.3058900237083435,0.2160384804010391,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760307788848877,0.2732899785041809,0.2617776393890381,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982176899909973,0.1962514370679855,0.897813618183136,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232863426208496,0.458959013223648,0.458959013223648,1.0,1.0,-2.734957933425904,0.9218908548355104,1.813067078590393,0.3043547868728637,0.9035411477088928,0.9035411477088928,0.0,132.72744750976562,139.0,39932.4375,0.0,2097.26025390625,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073546528816224,1.0,0.0,0.0,3.6738243103027344,3.673848390579224,9.005960350805253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.38427734375,0.0,1560.60888671875,1895.4371337890625,0.0,3472.03759765625,0.910656750202179,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473480582237244,0.4933478832244873,0.4459659159183502,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371547102928162,0.4806068241596222,0.4564303457736969,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060672879219055,0.3058900237083435,0.2160384804010391,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760307788848877,0.2732899785041809,0.2617776393890381,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982176899909973,0.1962514370679855,0.897813618183136,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232863426208496,0.458959013223648,0.458959013223648,1.0,1.0,-2.734957933425904,0.9218908548355104,1.813067078590393,0.3043547868728637,0.9035411477088928,0.9035411477088928,0.0,132.72744750976562,139.0,39932.4375,0.0,2097.26025390625,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073546528816224,1.0,0.0,0.0,3.6738243103027344,3.673848390579224,9.005960350805253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.38427734375,0.0,1560.60888671875,1895.4371337890625,0.0,3472.03759765625,0.910656750202179,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345250725746156,0.4884169399738312,0.4418059289455414,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279378652572632,0.4807693660259247,0.456856369972229,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982100248336792,0.3049487769603729,0.2155613154172897,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685543298721313,0.2723824679851532,0.2611749470233917,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901754140853882,0.1947516798973083,0.8922967314720154,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243518948554993,0.4587283730506897,0.4587283730506897,1.0,1.0,-2.722545623779297,0.916517734527588,1.8060280084609983,0.3014555275440216,0.896842896938324,0.896842896938324,0.0,136.82000732421875,142.0,40745.20703125,0.0,2097.7041015625,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179633855819702,1.0,0.0,0.0,3.660410404205322,3.660434484481812,8.940315865402226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6318359375,0.0,1547.6561279296875,1895.4371337890625,0.0,3570.351318359375,0.9078446626663208,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345250725746156,0.4884169399738312,0.4418059289455414,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279378652572632,0.4807693660259247,0.456856369972229,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982100248336792,0.3049487769603729,0.2155613154172897,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685543298721313,0.2723824679851532,0.2611749470233917,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901754140853882,0.1947516798973083,0.8922967314720154,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243518948554993,0.4587283730506897,0.4587283730506897,1.0,1.0,-2.722545623779297,0.916517734527588,1.8060280084609983,0.3014555275440216,0.896842896938324,0.896842896938324,0.0,136.82000732421875,142.0,40745.20703125,0.0,2097.7041015625,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179633855819702,1.0,0.0,0.0,3.660410404205322,3.660434484481812,8.940315865402226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6318359375,0.0,1547.6561279296875,1895.4371337890625,0.0,3570.351318359375,0.9078446626663208,1.0,0.0,3.0,1.0,0.0
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253754019737244,0.4856244325637817,0.438800036907196,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221533536911012,0.4822974503040313,0.4579527676105499,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930899858474731,0.3051314949989319,0.2154989540576934,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635884881019592,0.2722868621349334,0.2609196603298187,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844125390052795,0.1938561350107193,0.8877827525138855,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253227949142456,0.4584977030754089,0.4584977030754089,1.0,1.0,-2.714432716369629,0.9128834009170532,1.801549196243286,0.2991404831409454,0.8954219222068787,0.8954219222068787,0.0,139.83612060546875,145.0,39637.95703125,0.0,2099.84326171875,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023730158805848,1.0,0.0,0.0,3.6481568813323975,3.648180961608887,8.880558652890613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.4990234375,0.0,1533.408203125,1895.4371337890625,0.0,3425.694580078125,0.9050858616828918,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253754019737244,0.4856244325637817,0.438800036907196,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221533536911012,0.4822974503040313,0.4579527676105499,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930899858474731,0.3051314949989319,0.2154989540576934,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635884881019592,0.2722868621349334,0.2609196603298187,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844125390052795,0.1938561350107193,0.8877827525138855,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253227949142456,0.4584977030754089,0.4584977030754089,1.0,1.0,-2.714432716369629,0.9128834009170532,1.801549196243286,0.2991404831409454,0.8954219222068787,0.8954219222068787,0.0,139.83612060546875,145.0,39637.95703125,0.0,2099.84326171875,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023730158805848,1.0,0.0,0.0,3.6481568813323975,3.648180961608887,8.880558652890613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.4990234375,0.0,1533.408203125,1895.4371337890625,0.0,3425.694580078125,0.9050858616828918,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.922701895236969,0.4849279522895813,0.4380016326904297,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.921001136302948,0.4836156964302063,0.4590490162372589,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919560074806213,0.3057023286819458,0.2158108055591583,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623957395553589,0.2726270258426666,0.2611534893512726,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6828240156173706,0.1937521547079086,0.8869730830192566,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.8945007324219,1.0,0.5260189771652222,0.4583823978900909,0.4583823978900909,1.0,1.0,-2.714468479156494,0.91268128156662,1.801787257194519,0.2986982762813568,0.8963593244552612,0.8963593244552612,0.0,140.86349487304688,145.0,38728.58203125,0.0,2105.504638671875,1.0,280.898681640625,283.4193725585937,292.2682800292969,294.6814270019531,293.1499938964844,293.1499938964844,280.95001220703125,36204.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911414742469788,1.0,0.0,0.0,3.644465446472168,3.644489526748657,8.862596700964787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.9443359375,0.0,1528.5504150390625,1895.4371337890625,0.0,3320.880859375,0.9042324423789978,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9209884405136108,0.4845361411571502,0.4376077950000763,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.920728087425232,0.4852051138877868,0.4604858756065368,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915626168251038,0.3065185546875,0.2163387089967727,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618715167045593,0.273177295923233,0.2616266906261444,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819359064102173,0.1938499510288238,0.887179434299469,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.16943359375,297.2027587890625,284.94158935546875,1.0,0.5269129872322083,0.4583362638950348,0.4583362638950348,1.0,1.0,-2.717169046401977,0.9136635661125184,1.8035054206848145,0.298851728439331,0.8968877196311951,0.8968877196311951,0.0,141.67449951171875,148.0,38648.69140625,0.0,2114.699462890625,1.0,280.9418334960937,283.473876953125,292.2900390625,294.7387390136719,293.1499938964844,293.1499938964844,281.25,36111.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852954506874084,1.0,0.0,0.0,3.6432697772979736,3.643293619155884,8.856781619215326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.8505859375,0.0,1526.5238037109375,1895.4371337890625,0.0,3266.18505859375,0.9038684964179992,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181888699531556,0.4841939508914947,0.437212735414505,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207814931869508,0.4888094365596771,0.4637805819511413,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913705110549927,0.3085625469684601,0.2176998704671859,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613769173622131,0.2746435701847076,0.2629415988922119,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808528900146484,0.1944211721420288,0.889408528804779,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291956663131714,0.4582439959049225,0.4582439959049225,1.0,1.0,-2.7265427112579346,0.9172106981277466,1.809332132339477,0.2998854517936706,0.9010679125785828,0.9010679125785828,0.0,143.30474853515625,151.0,37757.9375,0.0,2140.26025390625,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714097738265991,1.0,0.0,0.0,3.6475439071655273,3.6475677490234375,8.877574373400421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.89794921875,0.0,1529.4281005859375,1895.4371337890625,0.0,3136.03466796875,0.9046582579612732,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181888699531556,0.4841939508914947,0.437212735414505,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207814931869508,0.4888094365596771,0.4637805819511413,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913705110549927,0.3085625469684601,0.2176998704671859,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613769173622131,0.2746435701847076,0.2629415988922119,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808528900146484,0.1944211721420288,0.889408528804779,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291956663131714,0.4582439959049225,0.4582439959049225,1.0,1.0,-2.7265427112579346,0.9172106981277466,1.809332132339477,0.2998854517936706,0.9010679125785828,0.9010679125785828,0.0,143.30474853515625,151.0,37757.9375,0.0,2140.26025390625,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714097738265991,1.0,0.0,0.0,3.6475439071655273,3.6475677490234375,8.877574373400421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.89794921875,0.0,1529.4281005859375,1895.4371337890625,0.0,3136.03466796875,0.9046582579612732,1.0,0.0,3.0,1.0,0.0
12140940,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.912794589996338,0.481980949640274,0.4359234869480133,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184274077415466,0.4911430478096008,0.4665194451808929,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893713116645813,0.309717983007431,0.218822568655014,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592965364456177,0.2754318118095398,0.2640495598316192,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783708930015564,0.1945490390062332,0.8913949728012085,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317472815513611,0.4581517279148102,0.4581517279148102,1.0,1.0,-2.733362436294556,0.9197322726249696,1.8136303424835205,0.3006428182125091,0.9000479578971863,0.9000479578971863,0.0,145.9427947998047,154.0,38820.97265625,0.0,2166.90625,1.0,280.95782470703125,283.5028381347656,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868284225463867,1.0,0.0,0.0,3.649904489517212,3.649928569793701,8.889069817996642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.45166015625,0.0,1532.755126953125,1895.4371337890625,0.0,3280.534912109375,0.9052203297615052,1.0,0.0,3.0,1.0,0.0
12141000,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.912794589996338,0.481980949640274,0.4359234869480133,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184274077415466,0.4911430478096008,0.4665194451808929,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893713116645813,0.309717983007431,0.218822568655014,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592965364456177,0.2754318118095398,0.2640495598316192,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783708930015564,0.1945490390062332,0.8913949728012085,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317472815513611,0.4581517279148102,0.4581517279148102,1.0,1.0,-2.733362436294556,0.9197322726249696,1.8136303424835205,0.3006428182125091,0.9000479578971863,0.9000479578971863,0.0,145.9427947998047,154.0,38820.97265625,0.0,2166.90625,1.0,280.95782470703125,283.5028381347656,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868284225463867,1.0,0.0,0.0,3.649904489517212,3.649928569793701,8.889069817996642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.45166015625,0.0,1532.755126953125,1895.4371337890625,0.0,3280.534912109375,0.9052203297615052,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039218425750732,0.4782094955444336,0.4329685866832733,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124348759651184,0.4921120703220367,0.4678484499454498,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843948602676392,0.3098341524600982,0.2191683650016784,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545531392097473,0.2752997875213623,0.2642706036567688,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.673200786113739,0.1938840597867965,0.8899746537208557,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.5338301658630371,0.4576784372329712,0.4576784372329712,1.0,1.0,-2.7303900718688965,0.9176312685012816,1.8127589225769043,0.298919528722763,0.8961772918701172,0.8961772918701172,0.0,149.80145263671875,157.0,39775.1484375,0.0,2182.702392578125,1.0,280.65826416015625,283.2698059082031,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039677977561952,1.0,0.0,0.0,3.644667625427246,3.644691705703736,8.863580092111079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.9736328125,0.0,1528.4437255859375,1895.4371337890625,0.0,3440.541259765625,0.9041792154312134,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039218425750732,0.4782094955444336,0.4329685866832733,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124348759651184,0.4921120703220367,0.4678484499454498,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843948602676392,0.3098341524600982,0.2191683650016784,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545531392097473,0.2752997875213623,0.2642706036567688,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.673200786113739,0.1938840597867965,0.8899746537208557,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.5338301658630371,0.4576784372329712,0.4576784372329712,1.0,1.0,-2.7303900718688965,0.9176312685012816,1.8127589225769043,0.298919528722763,0.8961772918701172,0.8961772918701172,0.0,149.80145263671875,157.0,39775.1484375,0.0,2182.702392578125,1.0,280.65826416015625,283.2698059082031,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039677977561952,1.0,0.0,0.0,3.644667625427246,3.644691705703736,8.863580092111079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.9736328125,0.0,1528.4437255859375,1895.4371337890625,0.0,3440.541259765625,0.9041792154312134,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972011804580688,0.4761272966861725,0.4306702017784118,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.908050000667572,0.494077056646347,0.4694185256958008,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806072235107422,0.3107308447360992,0.2196506410837173,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508054375648499,0.2756749391555786,0.2645182311534881,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688559651374817,0.1935173273086547,0.8881366848945618,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.212646484375,284.95135498046875,1.0,0.5356721878051758,0.4572051763534546,0.4572051763534546,1.0,1.0,-2.7281734943389893,0.9158202409744264,1.812353253364563,0.297119140625,0.8975365161895752,0.8975365161895752,0.0,153.06980895996094,160.0,38758.75,0.0,2196.610107421875,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892388105392456,1.0,0.0,0.0,3.642390489578247,3.642414569854736,8.852507562551182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5634765625,0.0,1524.9991455078125,1895.4371337890625,0.0,3332.533935546875,0.9036141633987428,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972011804580688,0.4761272966861725,0.4306702017784118,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.908050000667572,0.494077056646347,0.4694185256958008,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806072235107422,0.3107308447360992,0.2196506410837173,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508054375648499,0.2756749391555786,0.2645182311534881,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688559651374817,0.1935173273086547,0.8881366848945618,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.212646484375,284.95135498046875,1.0,0.5356721878051758,0.4572051763534546,0.4572051763534546,1.0,1.0,-2.7281734943389893,0.9158202409744264,1.812353253364563,0.297119140625,0.8975365161895752,0.8975365161895752,0.0,153.06980895996094,160.0,38758.75,0.0,2196.610107421875,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892388105392456,1.0,0.0,0.0,3.642390489578247,3.642414569854736,8.852507562551182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5634765625,0.0,1524.9991455078125,1895.4371337890625,0.0,3332.533935546875,0.9036141633987428,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951697945594788,0.4757201969623565,0.4301495850086212,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071606993675232,0.4955518841743469,0.4706805348396301,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7798142433166504,0.3115913569927215,0.2201797515153885,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498892545700073,0.2761890590190887,0.2649361491203308,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676409244537354,0.193605288863182,0.8883002400398254,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016540527344,1.0,0.5367351770401001,0.4569685459136963,0.4569685459136963,1.0,1.0,-2.7303950786590576,0.9162241220474244,1.814170837402344,0.2968051135540008,0.8998500108718872,0.8998500108718872,0.0,154.27247619628906,160.0,37880.10546875,0.0,2207.21533203125,1.0,281.1986083984375,283.6640930175781,292.240234375,294.6042785644531,293.1499938964844,293.1499938964844,281.25,35923.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822513818740845,1.0,0.0,0.0,3.6440486907958975,3.644072771072388,8.860570233082399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.927734375,0.0,1525.9866943359375,1895.4371337890625,0.0,3237.676025390625,0.9039452075958252,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938610553741455,0.4755943417549133,0.4300054311752319,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9069709181785583,0.4972737431526184,0.4722573757171631,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796424031257629,0.3126693069934845,0.2209025919437408,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495169639587402,0.2768879234790802,0.2655654847621918,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.666992723941803,0.1938628852367401,0.8893131017684937,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.537952721118927,0.4568513631820678,0.4568513631820678,1.0,1.0,-2.734955310821533,0.9177789092063904,1.817176461219788,0.2971327304840088,0.9017474055290222,0.9017474055290222,0.0,155.25946044921875,163.0,37830.05859375,0.0,2220.8994140625,1.0,281.2418212890625,283.7169494628906,292.2557067871094,294.65631103515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771524429321289,1.0,0.0,0.0,3.6482880115509033,3.6483118534088135,8.88119700448442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.8173828125,0.0,1529.934814453125,1895.4371337890625,0.0,3189.888671875,0.9047912359237672,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892726302146912,0.4734517633914947,0.4287446439266205,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047883152961732,0.4993871748447418,0.4747686386108398,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778152823448181,0.3138762712478637,0.2220471054315567,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475152015686035,0.2775555849075317,0.2665437757968902,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645665168762207,0.1938773840665817,0.8907181620597839,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404379963874817,0.456616997718811,0.456616997718811,1.0,1.0,-2.7407066822052,0.9195731282234192,1.8211336135864256,0.2974348962306976,0.9007456302642822,0.9007456302642822,0.0,158.0590362548828,166.0,38877.375,0.0,2246.753662109375,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906049728393555,1.0,0.0,0.0,3.651618480682373,3.651642322540283,8.897419547793106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.13525390625,0.0,1534.4705810546875,1895.4371337890625,0.0,3315.86474609375,0.9055838584899902,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892726302146912,0.4734517633914947,0.4287446439266205,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047883152961732,0.4993871748447418,0.4747686386108398,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778152823448181,0.3138762712478637,0.2220471054315567,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475152015686035,0.2775555849075317,0.2665437757968902,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645665168762207,0.1938773840665817,0.8907181620597839,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404379963874817,0.456616997718811,0.456616997718811,1.0,1.0,-2.7407066822052,0.9195731282234192,1.8211336135864256,0.2974348962306976,0.9007456302642822,0.9007456302642822,0.0,158.0590362548828,166.0,38877.375,0.0,2246.753662109375,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906049728393555,1.0,0.0,0.0,3.651618480682373,3.651642322540283,8.897419547793106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.13525390625,0.0,1534.4705810546875,1895.4371337890625,0.0,3315.86474609375,0.9055838584899902,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818230032920837,0.469832181930542,0.4259129464626312,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999522924423218,0.5001986026763916,0.4759390354156494,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735834717750549,0.3141110241413116,0.2224663645029068,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.743412435054779,0.2773635983467102,0.2666974067687988,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600305438041687,0.1931670159101486,0.8890330195426941,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424558520317078,0.4563826322555542,0.4563826322555542,1.0,1.0,-2.737380266189575,0.9177953600883484,1.819584965705872,0.2961794137954712,0.8968858122825623,0.8968858122825623,0.0,161.92758178710938,169.0,39824.4921875,0.0,2261.9130859375,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906699001789093,1.0,0.0,0.0,3.646985292434693,3.6470091342926025,8.874855552676308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.07275390625,0.0,1530.898193359375,1895.4371337890625,0.0,3465.944091796875,0.904685080051422,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818230032920837,0.469832181930542,0.4259129464626312,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999522924423218,0.5001986026763916,0.4759390354156494,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735834717750549,0.3141110241413116,0.2224663645029068,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.743412435054779,0.2773635983467102,0.2666974067687988,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600305438041687,0.1931670159101486,0.8890330195426941,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424558520317078,0.4563826322555542,0.4563826322555542,1.0,1.0,-2.737380266189575,0.9177953600883484,1.819584965705872,0.2961794137954712,0.8968858122825623,0.8968858122825623,0.0,161.92758178710938,169.0,39824.4921875,0.0,2261.9130859375,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906699001789093,1.0,0.0,0.0,3.646985292434693,3.6470091342926025,8.874855552676308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.07275390625,0.0,1530.898193359375,1895.4371337890625,0.0,3465.944091796875,0.904685080051422,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.875974178314209,0.4678976833820343,0.4237483143806457,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.896425724029541,0.5020646452903748,0.4773987829685211,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705003619194031,0.3151751160621643,0.2230556160211563,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402345538139343,0.2777175009250641,0.2669150829315185,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562967896461487,0.1927908360958099,0.8871132731437683,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442538261413574,0.4560199081897735,0.4560199081897735,1.0,1.0,-2.7351861000061035,0.9162190556526184,1.8189668655395508,0.2947031259536743,0.8982492089271545,0.8982492089271545,0.0,165.15916442871094,172.0,38801.65625,0.0,2275.6337890625,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947960734367371,1.0,0.0,0.0,3.645059108734131,3.645082950592041,8.865483778208727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.94189453125,0.0,1527.8907470703125,1895.4371337890625,0.0,3355.029296875,0.904203712940216,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.875974178314209,0.4678976833820343,0.4237483143806457,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.896425724029541,0.5020646452903748,0.4773987829685211,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705003619194031,0.3151751160621643,0.2230556160211563,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402345538139343,0.2777175009250641,0.2669150829315185,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562967896461487,0.1927908360958099,0.8871132731437683,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442538261413574,0.4560199081897735,0.4560199081897735,1.0,1.0,-2.7351861000061035,0.9162190556526184,1.8189668655395508,0.2947031259536743,0.8982492089271545,0.8982492089271545,0.0,165.15916442871094,172.0,38801.65625,0.0,2275.6337890625,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947960734367371,1.0,0.0,0.0,3.645059108734131,3.645082950592041,8.865483778208727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.94189453125,0.0,1527.8907470703125,1895.4371337890625,0.0,3355.029296875,0.904203712940216,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.87319016456604,0.4675026535987854,0.4232068657875061,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957154154777527,0.5052322149276733,0.480191171169281,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699989676475525,0.3173214793205261,0.2244435399770736,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392532229423523,0.2789263427257538,0.2679539620876312,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547888517379761,0.1931434124708175,0.8882966637611389,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465101599693298,0.4556571543216705,0.4556571543216705,1.0,1.0,-2.7422220706939697,0.9182550311088562,1.8239669799804688,0.2948477864265442,0.9024575352668762,0.9024575352668762,0.0,167.30908203125,175.0,37869.296875,0.0,2300.423828125,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795313835144043,1.0,0.0,0.0,3.6511270999908447,3.651151180267334,8.895025871424878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.451171875,0.0,1533.0599365234375,1895.4371337890625,0.0,3212.18896484375,0.9054230451583862,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.87319016456604,0.4675026535987854,0.4232068657875061,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957154154777527,0.5052322149276733,0.480191171169281,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699989676475525,0.3173214793205261,0.2244435399770736,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392532229423523,0.2789263427257538,0.2679539620876312,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547888517379761,0.1931434124708175,0.8882966637611389,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465101599693298,0.4556571543216705,0.4556571543216705,1.0,1.0,-2.7422220706939697,0.9182550311088562,1.8239669799804688,0.2948477864265442,0.9024575352668762,0.9024575352668762,0.0,167.30908203125,175.0,37869.296875,0.0,2300.423828125,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795313835144043,1.0,0.0,0.0,3.6511270999908447,3.651151180267334,8.895025871424878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.451171875,0.0,1533.0599365234375,1895.4371337890625,0.0,3212.18896484375,0.9054230451583862,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718194365501404,0.4668154418468475,0.4229727387428283,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954112529754639,0.5065255165100098,0.4816914498806,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7698338627815247,0.3182144165039062,0.2252236455678939,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388427257537842,0.2794044017791748,0.2685773968696594,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541748642921448,0.1932732164859771,0.889472484588623,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155029296875,1.0,0.5477949380874634,0.455475777387619,0.455475777387619,1.0,1.0,-2.74684739112854,0.9196972846984864,1.8271501064300537,0.2951993346214294,0.9018030166625975,0.9018030166625975,0.0,168.4497528076172,175.0,38800.5,0.0,2315.273193359375,1.0,280.9985656738281,283.55426025390625,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35867.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887362539768219,1.0,0.0,0.0,3.6539034843444815,3.6539273262023926,8.908558015718882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.36328125,0.0,1536.519775390625,1895.4371337890625,0.0,3285.533935546875,0.9060231447219848,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8692891597747803,0.465520828962326,0.4220805764198303,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940390348434448,0.5073364973068237,0.4826915860176086,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7687365412712097,0.3187506198883056,0.2257397323846817,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376380562782288,0.2795852422714233,0.2689237892627716,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6528103351593018,0.1931748837232589,0.8897563219070435,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.2375793457031,297.2284851074219,284.9746398925781,1.0,0.5489875674247742,0.4552973508834839,0.4552973508834839,1.0,1.0,-2.7483599185943604,0.9199203848838806,1.828439474105835,0.2950413823127746,0.901451826095581,0.901451826095581,0.0,170.07427978515625,178.0,38918.04296875,0.0,2327.036376953125,1.0,280.9576416015625,283.5057983398437,292.2944030761719,294.8263854980469,293.1499938964844,293.1499938964844,280.6499938964844,35930.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930390477180481,1.0,0.0,0.0,3.6545491218566895,3.6545729637146,8.911706572689582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.369140625,0.0,1537.71826171875,1895.4371337890625,0.0,3338.61669921875,0.906237781047821,1.0,0.0,3.0,1.0,0.0
12142020,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628120422363281,0.4620721936225891,0.4193966090679168,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898553848266602,0.5081321001052856,0.483845591545105,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652748227119446,0.3192155063152313,0.2263155132532119,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340984344482422,0.2793788611888885,0.2690624296665191,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489459872245789,0.1924890279769897,0.8881629705429077,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510126352310181,0.4549404680728912,0.4549404680728912,1.0,1.0,-2.745471715927124,0.9180490374565125,1.8274226188659668,0.2936855554580688,0.8975914716720581,0.8975914716720581,0.0,173.91281127929688,181.0,39867.0390625,0.0,2342.80029296875,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092249870300292,1.0,0.0,0.0,3.6499898433685294,3.65001392364502,8.889485343388515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.9677734375,0.0,1534.2244873046875,1895.4371337890625,0.0,3489.409912109375,0.9053555130958556,1.0,0.0,3.0,1.0,0.0
12142080,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628120422363281,0.4620721936225891,0.4193966090679168,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898553848266602,0.5081321001052856,0.483845591545105,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652748227119446,0.3192155063152313,0.2263155132532119,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340984344482422,0.2793788611888885,0.2690624296665191,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489459872245789,0.1924890279769897,0.8881629705429077,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510126352310181,0.4549404680728912,0.4549404680728912,1.0,1.0,-2.745471715927124,0.9180490374565125,1.8274226188659668,0.2936855554580688,0.8975914716720581,0.8975914716720581,0.0,173.91281127929688,181.0,39867.0390625,0.0,2342.80029296875,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092249870300292,1.0,0.0,0.0,3.6499898433685294,3.65001392364502,8.889485343388515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.9677734375,0.0,1534.2244873046875,1895.4371337890625,0.0,3489.409912109375,0.9053555130958556,1.0,0.0,3.0,1.0,0.0
