time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577585816383362,0.4602830111980438,0.4173667132854461,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868222236633301,0.5100000500679016,0.4853006899356842,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628337740898132,0.3205298781394958,0.2270744889974594,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313414216041565,0.2797257602214813,0.2692691087722778,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.645755410194397,0.1921400725841522,0.8863562345504761,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528298616409302,0.4545836150646209,0.4545836150646209,1.0,1.0,-2.743760347366333,0.9166540503501892,1.827106237411499,0.2923765480518341,0.898952841758728,0.898952841758728,0.0,177.12088012695312,184.0,38843.22265625,0.0,2357.275390625,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897432267665863,1.0,0.0,0.0,3.648099660873413,3.6481237411499023,8.880280688572384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.8896484375,0.0,1531.2618408203125,1895.4371337890625,0.0,3379.637451171875,0.9048830270767212,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577585816383362,0.4602830111980438,0.4173667132854461,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868222236633301,0.5100000500679016,0.4853006899356842,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628337740898132,0.3205298781394958,0.2270744889974594,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313414216041565,0.2797257602214813,0.2692691087722778,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.645755410194397,0.1921400725841522,0.8863562345504761,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528298616409302,0.4545836150646209,0.4545836150646209,1.0,1.0,-2.743760347366333,0.9166540503501892,1.827106237411499,0.2923765480518341,0.898952841758728,0.898952841758728,0.0,177.12088012695312,184.0,38843.22265625,0.0,2357.275390625,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897432267665863,1.0,0.0,0.0,3.648099660873413,3.6481237411499023,8.880280688572384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.8896484375,0.0,1531.2618408203125,1895.4371337890625,0.0,3379.637451171875,0.9048830270767212,1.0,0.0,3.0,1.0,0.0
12142260,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554309010505676,0.460021823644638,0.4169445633888244,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863409757614136,0.5131459832191467,0.4880805313587188,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627149820327759,0.3229129314422607,0.2286301106214523,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305648922920227,0.2809382677078247,0.2703077495098114,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445279121398926,0.1925177127122879,0.887649655342102,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551080703735352,0.4543305337429046,0.4543305337429046,1.0,1.0,-2.751258373260498,0.9190734624862672,1.8321847915649407,0.2929089367389679,0.9031562209129332,0.9031562209129332,0.0,179.2659149169922,187.0,37909.46484375,0.0,2383.181396484375,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.5493469238281,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822509050369263,1.0,0.0,0.0,3.65415358543396,3.65417742729187,8.909777307053446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.56494140625,0.0,1536.4337158203125,1895.4371337890625,0.0,3237.671630859375,0.9061004519462584,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554309010505676,0.460021823644638,0.4169445633888244,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863409757614136,0.5131459832191467,0.4880805313587188,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627149820327759,0.3229129314422607,0.2286301106214523,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305648922920227,0.2809382677078247,0.2703077495098114,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445279121398926,0.1925177127122879,0.887649655342102,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551080703735352,0.4543305337429046,0.4543305337429046,1.0,1.0,-2.751258373260498,0.9190734624862672,1.8321847915649407,0.2929089367389679,0.9031562209129332,0.9031562209129332,0.0,179.2659149169922,187.0,37909.46484375,0.0,2383.181396484375,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.5493469238281,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822509050369263,1.0,0.0,0.0,3.65415358543396,3.65417742729187,8.909777307053446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.56494140625,0.0,1536.4337158203125,1895.4371337890625,0.0,3237.671630859375,0.9061004519462584,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520877361297607,0.4581962525844574,0.4159493744373321,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849228024482727,0.5151693820953369,0.4905169010162353,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618621587753296,0.3245422542095184,0.2300701886415481,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291992902755737,0.281598687171936,0.2712796032428741,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428787112236023,0.1925723850727081,0.8892104029655457,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576022267341614,0.4540774822235107,0.4540774822235107,1.0,1.0,-2.7577736377716064,0.921090602874756,1.83668315410614,0.2934998571872711,0.9021454453468324,0.9021454453468324,0.0,182.0409240722656,190.0,38959.7734375,0.0,2410.822509765625,1.0,280.9577941894531,283.5066223144531,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958165645599365,1.0,0.0,0.0,3.6575558185577393,3.657579898834229,8.926376722229179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.33203125,0.0,1541.0751953125,1895.4371337890625,0.0,3364.55810546875,0.9069107174873352,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520877361297607,0.4581962525844574,0.4159493744373321,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849228024482727,0.5151693820953369,0.4905169010162353,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618621587753296,0.3245422542095184,0.2300701886415481,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291992902755737,0.281598687171936,0.2712796032428741,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428787112236023,0.1925723850727081,0.8892104029655457,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576022267341614,0.4540774822235107,0.4540774822235107,1.0,1.0,-2.7577736377716064,0.921090602874756,1.83668315410614,0.2934998571872711,0.9021454453468324,0.9021454453468324,0.0,182.0409240722656,190.0,38959.7734375,0.0,2410.822509765625,1.0,280.9577941894531,283.5066223144531,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958165645599365,1.0,0.0,0.0,3.6575558185577393,3.657579898834229,8.926376722229179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.33203125,0.0,1541.0751953125,1895.4371337890625,0.0,3364.55810546875,0.9069107174873352,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.84949791431427,0.4566839933395386,0.4148589372634887,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832969069480896,0.5156468152999878,0.4912160336971283,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606388330459595,0.3249684870243072,0.2305164039134979,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.727817714214325,0.2815889716148376,0.2714577615261078,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413961052894592,0.1923262029886245,0.8888940811157227,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587005615234375,0.4539509415626526,0.4539509415626526,1.0,1.0,-2.7576775550842285,0.9207844734191896,1.836893081665039,0.2932281494140625,0.8999972343444824,0.8999972343444824,0.0,183.8567047119141,190.0,39853.69921875,0.0,2420.682373046875,1.0,280.7010192871094,283.32489013671875,292.261962890625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,36041.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065850377082824,1.0,0.0,0.0,3.6565682888031006,3.65659236907959,8.921558105612348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.84716796875,0.0,1540.8018798828125,1895.4371337890625,0.0,3464.884765625,0.9067263007164,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464304804801941,0.454914927482605,0.4134145081043243,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811711072921753,0.5158571600914001,0.4915747940540313,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589770555496216,0.3251993358135223,0.230780228972435,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.726033627986908,0.2813894748687744,0.2714166045188904,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395260095596313,0.1919110119342804,0.8877244591712952,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596417188644409,0.4537383317947387,0.4537383317947387,1.0,1.0,-2.7552380561828613,0.919390082359314,1.835847973823548,0.292392760515213,0.8982755541801453,0.8982755541801453,0.0,185.88253784179688,178.0,39911.33984375,0.0,2427.24609375,1.0,280.6580810546875,283.2726135253906,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36142.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120999574661256,1.0,0.0,0.0,3.652995347976685,3.653019428253174,8.904130481823813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.31689453125,0.0,1537.572021484375,1895.4371337890625,0.0,3516.08203125,0.9060277938842772,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.847931444644928,0.4532822072505951,0.4112922251224518,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850789666175842,0.5176432728767395,0.492697924375534,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624431252479553,0.3267395198345184,0.2315070480108261,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284064292907715,0.2817516326904297,0.2713856697082519,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410632133483887,0.1915996670722961,0.8849001526832581,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569636225700378,0.4533131122589111,0.4533131122589111,1.0,1.0,-2.7514727115631104,0.9170255064964294,1.8344472646713257,0.2907729148864746,0.8995998501777649,0.8995998501777649,0.0,182.8545379638672,166.0,38860.2265625,0.0,2403.39453125,1.0,280.94219970703125,283.4832763671875,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003481268882751,1.0,0.0,0.0,3.651055097579956,3.651078939437866,8.894674010662129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7724609375,0.0,1534.5634765625,1895.4371337890625,0.0,3406.829345703125,0.905544936656952,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.847931444644928,0.4532822072505951,0.4112922251224518,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850789666175842,0.5176432728767395,0.492697924375534,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624431252479553,0.3267395198345184,0.2315070480108261,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284064292907715,0.2817516326904297,0.2713856697082519,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410632133483887,0.1915996670722961,0.8849001526832581,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569636225700378,0.4533131122589111,0.4533131122589111,1.0,1.0,-2.7514727115631104,0.9170255064964294,1.8344472646713257,0.2907729148864746,0.8995998501777649,0.8995998501777649,0.0,182.8545379638672,166.0,38860.2265625,0.0,2403.39453125,1.0,280.94219970703125,283.4832763671875,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003481268882751,1.0,0.0,0.0,3.651055097579956,3.651078939437866,8.894674010662129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7724609375,0.0,1534.5634765625,1895.4371337890625,0.0,3406.829345703125,0.905544936656952,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.856102705001831,0.4532082080841064,0.4106554985046386,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960533142089844,0.5207584500312805,0.495043933391571,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.772041380405426,0.3294031918048858,0.2329577803611755,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360276579856873,0.2830287516117096,0.2720798552036285,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475303769111633,0.1920619457960128,0.8846493363380432,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524688363075256,0.4528878927230835,0.4528878927230835,1.0,1.0,-2.7557966709136963,0.9178202748298644,1.8379764556884768,0.2905677855014801,0.9037152528762816,0.9037152528762816,0.0,174.92376708984375,154.0,37888.23046875,0.0,2367.75390625,1.0,281.2417907714844,283.71502685546875,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850107789039612,1.0,0.0,0.0,3.656904935836792,3.656929016113281,8.923200311983237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4208984375,0.0,1539.546630859375,1895.4371337890625,0.0,3263.519775390625,0.90671968460083,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.856102705001831,0.4532082080841064,0.4106554985046386,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960533142089844,0.5207584500312805,0.495043933391571,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.772041380405426,0.3294031918048858,0.2329577803611755,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360276579856873,0.2830287516117096,0.2720798552036285,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475303769111633,0.1920619457960128,0.8846493363380432,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524688363075256,0.4528878927230835,0.4528878927230835,1.0,1.0,-2.7557966709136963,0.9178202748298644,1.8379764556884768,0.2905677855014801,0.9037152528762816,0.9037152528762816,0.0,174.92376708984375,154.0,37888.23046875,0.0,2367.75390625,1.0,281.2417907714844,283.71502685546875,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850107789039612,1.0,0.0,0.0,3.656904935836792,3.656929016113281,8.923200311983237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4208984375,0.0,1539.546630859375,1895.4371337890625,0.0,3263.519775390625,0.90671968460083,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745911717414856,0.4556942880153656,0.4121080040931701,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191833734512328,0.5270404815673828,0.4999419450759887,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922343611717224,0.3356791734695434,0.2364815026521682,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534717917442322,0.2882780432701111,0.2757696211338043,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647911071777344,0.1969569325447082,0.8998987674713135,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485833883285522,0.4526381492614746,0.4526381492614746,1.0,1.0,-2.790397882461548,0.93081533908844,1.859582543373108,0.2956631481647491,0.9030894637107848,0.9030894637107848,0.0,161.8122100830078,142.0,39291.76171875,0.0,2360.104736328125,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991789817810059,1.0,0.0,0.0,3.660541534423828,3.660565614700317,8.940956490732788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18603515625,0.0,1544.3128662109375,1895.4371337890625,0.0,3395.93017578125,0.90757554769516,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745911717414856,0.4556942880153656,0.4121080040931701,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191833734512328,0.5270404815673828,0.4999419450759887,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922343611717224,0.3356791734695434,0.2364815026521682,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534717917442322,0.2882780432701111,0.2757696211338043,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647911071777344,0.1969569325447082,0.8998987674713135,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485833883285522,0.4526381492614746,0.4526381492614746,1.0,1.0,-2.790397882461548,0.93081533908844,1.859582543373108,0.2956631481647491,0.9030894637107848,0.9030894637107848,0.0,161.8122100830078,142.0,39291.76171875,0.0,2360.104736328125,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991789817810059,1.0,0.0,0.0,3.660541534423828,3.660565614700317,8.940956490732788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18603515625,0.0,1544.3128662109375,1895.4371337890625,0.0,3395.93017578125,0.90757554769516,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912983536720276,0.4549007415771484,0.4114952683448791,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419549107551576,0.5302579402923584,0.5030620098114014,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106534481048584,0.3392335772514343,0.2389859110116958,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701404094696045,0.2909715473651886,0.2783481478691101,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813674569129944,0.1995701193809509,0.9116694927215576,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444439053535461,0.4523884057998657,0.4523884057998657,1.0,1.0,-2.8136861324310303,0.9393349885940552,1.874351143836975,0.2993928790092468,0.9000751972198486,0.9000751972198486,0.0,150.70130920410156,130.0,40577.56640625,0.0,2341.752685546875,1.0,280.6581726074219,283.3118591308594,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186142086982728,1.0,0.0,0.0,3.657764196395874,3.6577882766723633,8.927394219426787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.65087890625,0.0,1542.5135498046875,1895.4371337890625,0.0,3576.3642578125,0.9070644974708556,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912983536720276,0.4549007415771484,0.4114952683448791,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419549107551576,0.5302579402923584,0.5030620098114014,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106534481048584,0.3392335772514343,0.2389859110116958,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701404094696045,0.2909715473651886,0.2783481478691101,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813674569129944,0.1995701193809509,0.9116694927215576,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444439053535461,0.4523884057998657,0.4523884057998657,1.0,1.0,-2.8136861324310303,0.9393349885940552,1.874351143836975,0.2993928790092468,0.9000751972198486,0.9000751972198486,0.0,150.70130920410156,130.0,40577.56640625,0.0,2341.752685546875,1.0,280.6581726074219,283.3118591308594,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186142086982728,1.0,0.0,0.0,3.657764196395874,3.6577882766723633,8.927394219426787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.65087890625,0.0,1542.5135498046875,1895.4371337890625,0.0,3576.3642578125,0.9070644974708556,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990014791488647,0.453979879617691,0.4106514155864715,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521877765655518,0.5312687158584595,0.5039992928504944,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186399340629578,0.3404798209667206,0.239824041724205,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778976559638977,0.2917539477348327,0.2790526151657104,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888190507888794,0.2003057450056076,0.9148073196411132,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419670939445496,0.4522635340690613,0.4522635340690613,1.0,1.0,-2.819429874420166,0.9412920475006104,1.878137826919556,0.3002314865589142,0.897060215473175,0.897060215473175,0.0,145.68161010742188,130.0,41538.63671875,0.0,2324.2685546875,1.0,280.401123046875,283.1366882324219,292.16339111328125,294.92974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36215.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298525452613832,1.0,0.0,0.0,3.653457403182984,3.6534814834594727,8.906383754947456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.7216796875,0.0,1538.630615234375,1895.4371337890625,0.0,3679.789306640625,0.9061477184295654,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065395593643188,0.4528082907199859,0.4094730317592621,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617133736610411,0.5319790244102478,0.5045619010925293,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261939287185669,0.341471403837204,0.2404300272464752,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854405045509338,0.2922579348087311,0.2794359922409057,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958890557289124,0.2007499486207962,0.9164342284202576,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391779541969299,0.4517920613288879,0.4517920613288879,1.0,1.0,-2.8218393325805664,0.9412463903427124,1.8805928230285645,0.2998039424419403,0.8945186138153076,0.8945186138153076,0.0,140.8518829345703,118.0,41642.95703125,0.0,2301.493896484375,1.0,280.3582763671875,283.09039306640625,292.1151123046875,294.8425598144531,293.1499938964844,293.1499938964844,280.6499938964844,36323.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356442093849182,1.0,0.0,0.0,3.646443128585816,3.6464672088623047,8.87221688117279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.2783203125,0.0,1531.6348876953125,1895.4371337890625,0.0,3732.76513671875,0.9046871662139891,1.0,0.0,3.0,1.0,0.0
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282349944114684,0.45228311419487,0.4080652892589569,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830162525177002,0.5347163677215576,0.5062729120254517,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449978828430176,0.3444415628910064,0.2419366091489792,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041760325431824,0.2938729524612427,0.2803128957748413,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127830386161804,0.2019249349832534,0.9190877676010132,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331687331199646,0.4508491158485412,0.4508491158485412,1.0,1.0,-2.828249931335449,0.9416851997375488,1.8865646123886108,0.2989336848258972,0.8942623138427734,0.8942623138427734,0.0,130.13461303710938,106.0,40662.64453125,0.0,2252.8173828125,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254890084266664,1.0,0.0,0.0,3.637633800506592,3.637657642364502,8.829400712784263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.63330078125,0.0,1521.041259765625,1895.4371337890625,0.0,3639.7255859375,0.9026723504066468,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282349944114684,0.45228311419487,0.4080652892589569,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830162525177002,0.5347163677215576,0.5062729120254517,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449978828430176,0.3444415628910064,0.2419366091489792,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041760325431824,0.2938729524612427,0.2803128957748413,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127830386161804,0.2019249349832534,0.9190877676010132,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331687331199646,0.4508491158485412,0.4508491158485412,1.0,1.0,-2.828249931335449,0.9416851997375488,1.8865646123886108,0.2989336848258972,0.8942623138427734,0.8942623138427734,0.0,130.13461303710938,106.0,40662.64453125,0.0,2252.8173828125,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254890084266664,1.0,0.0,0.0,3.637633800506592,3.637657642364502,8.829400712784263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.63330078125,0.0,1521.041259765625,1895.4371337890625,0.0,3639.7255859375,0.9026723504066468,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557268619537354,0.4531415700912475,0.408197820186615,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389775633811951,0.5006814002990723,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691889047622681,0.3483867049217224,0.2442239224910736,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258858919143677,0.2962249517440796,0.281950980424881,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315269112586975,0.20362588763237,0.9241257905960084,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268700122833252,0.4499061405658722,0.4499061405658722,1.0,1.0,-2.833977222442627,0.9419323205947876,1.892045021057129,0.2969794273376465,0.8968238830566406,0.8968238830566406,0.0,119.16105651855467,109.0,39655.2109375,0.0,2200.00341796875,1.0,280.941650390625,283.5451354980469,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125606417655944,1.0,0.0,0.0,3.6369128227233887,3.636936664581299,8.825901431919192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08349609375,0.0,1518.66162109375,1895.4371337890625,0.0,3520.35205078125,0.9023700952529908,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557268619537354,0.4531415700912475,0.408197820186615,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389775633811951,0.5006814002990723,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691889047622681,0.3483867049217224,0.2442239224910736,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258858919143677,0.2962249517440796,0.281950980424881,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315269112586975,0.20362588763237,0.9241257905960084,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268700122833252,0.4499061405658722,0.4499061405658722,1.0,1.0,-2.833977222442627,0.9419323205947876,1.892045021057129,0.2969794273376465,0.8968238830566406,0.8968238830566406,0.0,119.16105651855467,109.0,39655.2109375,0.0,2200.00341796875,1.0,280.941650390625,283.5451354980469,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125606417655944,1.0,0.0,0.0,3.6369128227233887,3.636936664581299,8.825901431919192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08349609375,0.0,1518.66162109375,1895.4371337890625,0.0,3520.35205078125,0.9023700952529908,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669909477233888,0.4544280469417572,0.4091101884841919,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467218160629272,0.4850803017616272,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819969892501831,0.3527483344078064,0.247068390250206,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361774682998657,0.298925369977951,0.2842547297477722,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406853437423706,0.2056411802768707,0.9320144057273864,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240193605422974,0.4494560658931732,0.4494560658931732,1.0,1.0,-2.830484390258789,0.9394299387931824,1.891054511070252,0.296778917312622,0.9017351865768432,0.9017351865768432,0.0,114.99266815185548,112.0,38635.69140625,0.0,2171.035400390625,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178405761719,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009316563606262,1.0,0.0,0.0,3.644947290420532,3.6449713706970215,8.864940355124418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.88134765625,0.0,1525.802734375,1895.4371337890625,0.0,3412.267578125,0.9040065407752992,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669909477233888,0.4544280469417572,0.4091101884841919,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467218160629272,0.4850803017616272,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819969892501831,0.3527483344078064,0.247068390250206,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361774682998657,0.298925369977951,0.2842547297477722,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406853437423706,0.2056411802768707,0.9320144057273864,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240193605422974,0.4494560658931732,0.4494560658931732,1.0,1.0,-2.830484390258789,0.9394299387931824,1.891054511070252,0.296778917312622,0.9017351865768432,0.9017351865768432,0.0,114.99266815185548,112.0,38635.69140625,0.0,2171.035400390625,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178405761719,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009316563606262,1.0,0.0,0.0,3.644947290420532,3.6449713706970215,8.864940355124418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.88134765625,0.0,1525.802734375,1895.4371337890625,0.0,3412.267578125,0.9040065407752992,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721060395240784,0.4538435339927673,0.4090888798236847,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540833473205566,0.4772753417491913,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899478316307068,0.3560028076171875,0.2495557367801666,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422795534133911,0.300764799118042,0.2862206399440765,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462678551673889,0.2070787101984024,0.9391641616821288,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523557722568512,0.4490059912204742,0.4490059912204742,1.0,1.0,-2.835022449493408,0.9401824474334716,1.8948400020599363,0.2967930436134338,0.9013910889625548,0.9013910889625548,0.0,113.1656265258789,115.0,39636.78125,0.0,2169.02880859375,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169285893440248,1.0,0.0,0.0,3.650681734085083,3.650705814361572,8.892855589692772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.73486328125,0.0,1532.937744140625,1895.4371337890625,0.0,3560.787109375,0.9053301215171814,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721060395240784,0.4538435339927673,0.4090888798236847,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540833473205566,0.4772753417491913,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899478316307068,0.3560028076171875,0.2495557367801666,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422795534133911,0.300764799118042,0.2862206399440765,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462678551673889,0.2070787101984024,0.9391641616821288,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523557722568512,0.4490059912204742,0.4490059912204742,1.0,1.0,-2.835022449493408,0.9401824474334716,1.8948400020599363,0.2967930436134338,0.9013910889625548,0.9013910889625548,0.0,113.1656265258789,115.0,39636.78125,0.0,2169.02880859375,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169285893440248,1.0,0.0,0.0,3.650681734085083,3.650705814361572,8.892855589692772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.73486328125,0.0,1532.937744140625,1895.4371337890625,0.0,3560.787109375,0.9053301215171814,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722039103507996,0.4529293477535248,0.4084581732749939,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569028854370117,0.4763893187046051,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916422724723816,0.3571818172931671,0.2504774630069732,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433432579040527,0.3012779355049133,0.2868294417858124,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472653985023499,0.2074624449014663,0.9413740634918212,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238749384880066,0.4487809538841247,0.4487809538841247,1.0,1.0,-2.8376948833465576,0.9407125115394592,1.8969823122024536,0.2968772649765014,0.8996254205703735,0.8996254205703735,0.0,113.04600524902344,115.0,40569.1015625,0.0,2173.28564453125,1.0,280.701171875,283.375732421875,291.9247436523437,294.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35972.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285992383956908,1.0,0.0,0.0,3.6510050296783447,3.651029109954834,8.894430720829405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.29443359375,0.0,1534.0843505859375,1895.4371337890625,0.0,3668.295166015625,0.9054358601570128,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709424376487732,0.4517573416233063,0.4074752628803253,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591012835502625,0.4771686792373657,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920227885246277,0.3581466972827911,0.2511993050575256,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432424068450928,0.3015739023685455,0.2871903777122497,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471835017204285,0.2076447457075119,0.9425889253616332,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244314074516296,0.4485596120357513,0.4485596120357513,1.0,1.0,-2.840211868286133,0.941188097000122,1.8990237712860107,0.2969499230384826,0.8983258008956909,0.8983258008956909,0.0,113.345703125,118.0,40676.8359375,0.0,2179.65087890625,1.0,280.6581115722656,283.32550048828125,291.873046875,294.5396728515625,293.1499938964844,293.1499938964844,280.95001220703125,36066.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935124933719635,1.0,0.0,0.0,3.6488912105560303,3.64891529083252,8.884134672371147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.19482421875,0.0,1532.4342041015625,1895.4371337890625,0.0,3728.025146484375,0.9050590991973876,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686489105224608,0.4512291848659515,0.4064972400665283,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638709664344788,0.4794922471046448,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.89279705286026,0.3611793220043182,0.2530613541603088,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428940773010254,0.3028978109359741,0.2882130444049835,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467789649963379,0.2084574699401855,0.9455652832984924,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262455344200134,0.4481168985366821,0.4481168985366821,1.0,1.0,-2.8488664627075195,0.9435451626777648,1.9053213596344,0.2976192235946655,0.900528073310852,0.900528073310852,0.0,114.2736587524414,136.0,39715.5546875,0.0,2201.03125,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260283708572388,1.0,0.0,0.0,3.650184631347656,3.6502087116241455,8.89043462848349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.841796875,0.0,1532.9444580078125,1895.4371337890625,0.0,3644.684326171875,0.905290961265564,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686489105224608,0.4512291848659515,0.4064972400665283,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638709664344788,0.4794922471046448,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.89279705286026,0.3611793220043182,0.2530613541603088,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428940773010254,0.3028978109359741,0.2882130444049835,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467789649963379,0.2084574699401855,0.9455652832984924,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262455344200134,0.4481168985366821,0.4481168985366821,1.0,1.0,-2.8488664627075195,0.9435451626777648,1.9053213596344,0.2976192235946655,0.900528073310852,0.900528073310852,0.0,114.2736587524414,136.0,39715.5546875,0.0,2201.03125,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260283708572388,1.0,0.0,0.0,3.650184631347656,3.6502087116241455,8.89043462848349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.841796875,0.0,1532.9444580078125,1895.4371337890625,0.0,3644.684326171875,0.905290961265564,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564860463142396,0.4500266313552856,0.405967116355896,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665697455406189,0.4968398213386535,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.884598433971405,0.3638910949230194,0.2552507817745209,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347941637039185,0.3039980232715606,0.289607435464859,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395709753036499,0.2091179341077804,0.9500144720077516,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198180198669,0.4476741850376129,0.4476741850376129,1.0,1.0,-2.8787100315093994,0.9541028738021852,1.9246071577072144,0.3015773296356201,0.8979373574256897,0.8979373574256897,0.0,119.92317199707033,139.0,40943.41796875,0.0,2289.803955078125,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393749237060548,1.0,0.0,0.0,3.6477906703948975,3.647814512252808,8.878776043275138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.03125,0.0,1531.3408203125,1895.4371337890625,0.0,3766.759765625,0.9048314690589904,1.0,0.0,3.0,1.0,0.0
