time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564860463142396,0.4500266313552856,0.405967116355896,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665697455406189,0.4968398213386535,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.884598433971405,0.3638910949230194,0.2552507817745209,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347941637039185,0.3039980232715606,0.289607435464859,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395709753036499,0.2091179341077804,0.9500144720077516,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198180198669,0.4476741850376129,0.4476741850376129,1.0,1.0,-2.8787100315093994,0.9541028738021852,1.9246071577072144,0.3015773296356201,0.8979373574256897,0.8979373574256897,0.0,119.92317199707033,139.0,40943.41796875,0.0,2289.803955078125,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393749237060548,1.0,0.0,0.0,3.6477906703948975,3.647814512252808,8.878776043275138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.03125,0.0,1531.3408203125,1895.4371337890625,0.0,3766.759765625,0.9048314690589904,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453417658805848,0.4498350322246551,0.405516505241394,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675252079963684,0.512407124042511,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779308199882507,0.3672259747982025,0.2574663460254669,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280093669891357,0.3054743111133575,0.2909496426582336,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334514260292053,0.2099466025829315,0.9538624286651612,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.54097980260849,0.4468985199928283,0.4468985199928283,1.0,1.0,-2.905790567398072,0.9628061056137084,1.9429844617843628,0.3047068417072296,0.9006569385528564,0.9006569385528564,0.0,125.17174530029295,142.0,40180.13671875,0.0,2372.537109375,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.1495056152344,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318232536315918,1.0,0.0,0.0,3.6496315002441406,3.64965558052063,8.887739681995299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.638671875,0.0,1532.2115478515625,1895.4371337890625,0.0,3697.842041015625,0.9051605463027954,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453417658805848,0.4498350322246551,0.405516505241394,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675252079963684,0.512407124042511,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779308199882507,0.3672259747982025,0.2574663460254669,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280093669891357,0.3054743111133575,0.2909496426582336,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334514260292053,0.2099466025829315,0.9538624286651612,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.54097980260849,0.4468985199928283,0.4468985199928283,1.0,1.0,-2.905790567398072,0.9628061056137084,1.9429844617843628,0.3047068417072296,0.9006569385528564,0.9006569385528564,0.0,125.17174530029295,142.0,40180.13671875,0.0,2372.537109375,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.1495056152344,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318232536315918,1.0,0.0,0.0,3.6496315002441406,3.64965558052063,8.887739681995299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.638671875,0.0,1532.2115478515625,1895.4371337890625,0.0,3697.842041015625,0.9051605463027954,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359312653541564,0.4487011432647705,0.4050690829753876,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673878788948059,0.5254388451576233,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.873085618019104,0.3700340092182159,0.2597320973873138,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227896690368652,0.3065688014030456,0.2923423647880554,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287171483039856,0.2104958891868591,0.9577845931053162,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469744205474854,0.4461228549480438,0.4461228549480438,1.0,1.0,-2.93003511428833,0.9703572988510132,1.959677815437317,0.3072717785835266,0.8983815312385559,0.8983815312385559,0.0,129.73486328125,145.0,41299.62890625,0.0,2447.029296875,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472666382789612,1.0,0.0,0.0,3.648289680480957,3.6483137607574463,8.881205530997249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.724609375,0.0,1531.6973876953125,1895.4371337890625,0.0,3838.3046875,0.9049246311187744,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359312653541564,0.4487011432647705,0.4050690829753876,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673878788948059,0.5254388451576233,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.873085618019104,0.3700340092182159,0.2597320973873138,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227896690368652,0.3065688014030456,0.2923423647880554,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287171483039856,0.2104958891868591,0.9577845931053162,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469744205474854,0.4461228549480438,0.4461228549480438,1.0,1.0,-2.93003511428833,0.9703572988510132,1.959677815437317,0.3072717785835266,0.8983815312385559,0.8983815312385559,0.0,129.73486328125,145.0,41299.62890625,0.0,2447.029296875,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472666382789612,1.0,0.0,0.0,3.648289680480957,3.6483137607574463,8.881205530997249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.724609375,0.0,1531.6973876953125,1895.4371337890625,0.0,3838.3046875,0.9049246311187744,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.931054413318634,0.4483470320701599,0.4045502841472626,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672382116317749,0.5318818688392639,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706082701683044,0.3715527355670929,0.260707288980484,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.820103108882904,0.3071519732475281,0.2928462922573089,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262580394744873,0.2107619941234588,0.958967626094818,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496950149536133,0.4457350373268127,0.4457350373268127,1.0,1.0,-2.9403555393218994,0.9734304547309875,1.9669251441955569,0.3082074522972107,0.9000282883644104,0.9000282883644104,0.0,131.9611053466797,145.0,40531.45703125,0.0,2480.763916015625,1.0,280.9012756347656,283.5373229980469,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35982.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425814151763916,1.0,0.0,0.0,3.64847731590271,3.64850115776062,8.882119004738342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.408203125,0.0,1531.3436279296875,1895.4371337890625,0.0,3795.890869140625,0.904969334602356,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272642731666564,0.4485034346580505,0.4045872688293457,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675238966941833,0.5365582704544067,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689291477203369,0.3734297156333923,0.2619643211364746,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180567622184753,0.3080019950866699,0.2936132252216339,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.724359929561615,0.2112273126840591,0.9609957337379456,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523161888122559,0.4452145099639892,0.4452145099639892,1.0,1.0,-2.950893878936768,0.9762935042381288,1.974600434303284,0.3089090883731842,0.9013608694076538,0.9013608694076538,0.0,133.991943359375,148.0,40528.0625,0.0,2514.001953125,1.0,280.9421081542969,283.5917663574219,291.4567565917969,294.038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35899.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405253529548644,1.0,0.0,0.0,3.651147603988648,3.6511714458465576,8.895124778973695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.02734375,0.0,1533.6904296875,1895.4371337890625,0.0,3777.220703125,0.905480146408081,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177582263946532,0.4472844004631042,0.4041037559509277,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940797686576844,0.5677056312561035,0.5380207896232605,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641079068183899,0.3762272596359253,0.2642509043216705,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.812632143497467,0.3089909553527832,0.2949406206607818,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194550037384033,0.2116660624742508,0.9645230770111084,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.55684894323349,0.4441734850406647,0.4441734850406647,1.0,1.0,-2.964191436767578,0.9789972305297852,1.9851943254470823,0.3086907863616943,0.8990699052810669,0.8990699052810669,0.0,138.529296875,151.0,41471.46484375,0.0,2564.947998046875,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556325674057008,1.0,0.0,0.0,3.650513887405396,3.6505379676818848,8.892038181329553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.638671875,0.0,1534.04638671875,1895.4371337890625,0.0,3913.560302734375,0.9054083228111268,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177582263946532,0.4472844004631042,0.4041037559509277,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940797686576844,0.5677056312561035,0.5380207896232605,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641079068183899,0.3762272596359253,0.2642509043216705,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.812632143497467,0.3089909553527832,0.2949406206607818,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194550037384033,0.2116660624742508,0.9645230770111084,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.55684894323349,0.4441734850406647,0.4441734850406647,1.0,1.0,-2.964191436767578,0.9789972305297852,1.9851943254470823,0.3086907863616943,0.8990699052810669,0.8990699052810669,0.0,138.529296875,151.0,41471.46484375,0.0,2564.947998046875,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556325674057008,1.0,0.0,0.0,3.650513887405396,3.6505379676818848,8.892038181329553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.638671875,0.0,1534.04638671875,1895.4371337890625,0.0,3913.560302734375,0.9054083228111268,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079211950302124,0.4469680190086365,0.4035604894161224,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875864386558532,0.5695546269416809,0.5393723249435425,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.858729898929596,0.3795983791351318,0.2664969861507416,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063873648643494,0.3102877736091614,0.2961307466030121,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138274908065796,0.2122859507799148,0.9674355983734132,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603423714637756,0.4431324303150177,0.4431324303150177,1.0,1.0,-2.9692652225494385,0.9784820675849916,1.9907830953598025,0.3077027201652527,0.901999831199646,0.901999831199646,0.0,143.33059692382812,154.0,40607.94921875,0.0,2607.0322265625,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478254318237304,1.0,0.0,0.0,3.6536500453948975,3.6536741256713854,8.907322808227036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.68798828125,0.0,1536.43115234375,1895.4371337890625,0.0,3843.3505859375,0.9060341119766236,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079211950302124,0.4469680190086365,0.4035604894161224,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875864386558532,0.5695546269416809,0.5393723249435425,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.858729898929596,0.3795983791351318,0.2664969861507416,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063873648643494,0.3102877736091614,0.2961307466030121,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138274908065796,0.2122859507799148,0.9674355983734132,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603423714637756,0.4431324303150177,0.4431324303150177,1.0,1.0,-2.9692652225494385,0.9784820675849916,1.9907830953598025,0.3077027201652527,0.901999831199646,0.901999831199646,0.0,143.33059692382812,154.0,40607.94921875,0.0,2607.0322265625,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478254318237304,1.0,0.0,0.0,3.6536500453948975,3.6536741256713854,8.907322808227036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.68798828125,0.0,1536.43115234375,1895.4371337890625,0.0,3843.3505859375,0.9060341119766236,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014118909835817,0.4457027018070221,0.402997612953186,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832144975662231,0.5709185600280762,0.5411401987075806,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557718396186829,0.382418155670166,0.2687762677669525,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022704720497131,0.3111840188503265,0.2973407208919525,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100394368171692,0.2126683294773101,0.970562756061554,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637865662574768,0.4423516690731048,0.4423516690731048,1.0,1.0,-2.9786763191223145,0.9802138805389404,1.998462438583374,0.3077336847782135,0.8996656537055969,0.8996656537055969,0.0,147.0516815185547,157.0,41524.58984375,0.0,2648.753173828125,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961933732032776,1.0,0.0,0.0,3.653038501739502,3.653062582015991,8.904341939341975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.146484375,0.0,1536.848876953125,1895.4371337890625,0.0,3969.80419921875,0.905971884727478,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014118909835817,0.4457027018070221,0.402997612953186,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832144975662231,0.5709185600280762,0.5411401987075806,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557718396186829,0.382418155670166,0.2687762677669525,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022704720497131,0.3111840188503265,0.2973407208919525,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100394368171692,0.2126683294773101,0.970562756061554,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637865662574768,0.4423516690731048,0.4423516690731048,1.0,1.0,-2.9786763191223145,0.9802138805389404,1.998462438583374,0.3077336847782135,0.8996656537055969,0.8996656537055969,0.0,147.0516815185547,157.0,41524.58984375,0.0,2648.753173828125,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961933732032776,1.0,0.0,0.0,3.653038501739502,3.653062582015991,8.904341939341975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.146484375,0.0,1536.848876953125,1895.4371337890625,0.0,3969.80419921875,0.905971884727478,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957652449607849,0.4453925490379333,0.4023925960063934,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793019890785216,0.5730820298194885,0.5428805947303772,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.853416383266449,0.3858681321144104,0.2710210382938385,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986516356468201,0.3124313652515411,0.2984115183353424,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065212726593018,0.213265061378479,0.9730409383773804,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.441570907831192,0.441570907831192,1.0,1.0,-2.986997127532959,0.981553316116333,2.005443811416626,0.3073806166648865,0.9025573134422302,0.9025573134422302,0.0,150.42947387695312,160.0,40683.04296875,0.0,2686.38916015625,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536265730857848,1.0,0.0,0.0,3.65613055229187,3.65615463256836,8.919421929931559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.75,0.0,1539.2071533203125,1895.4371337890625,0.0,3895.57373046875,0.906590223312378,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957652449607849,0.4453925490379333,0.4023925960063934,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793019890785216,0.5730820298194885,0.5428805947303772,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.853416383266449,0.3858681321144104,0.2710210382938385,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986516356468201,0.3124313652515411,0.2984115183353424,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065212726593018,0.213265061378479,0.9730409383773804,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.441570907831192,0.441570907831192,1.0,1.0,-2.986997127532959,0.981553316116333,2.005443811416626,0.3073806166648865,0.9025573134422302,0.9025573134422302,0.0,150.42947387695312,160.0,40683.04296875,0.0,2686.38916015625,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536265730857848,1.0,0.0,0.0,3.65613055229187,3.65615463256836,8.919421929931559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.75,0.0,1539.2071533203125,1895.4371337890625,0.0,3895.57373046875,0.906590223312378,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938000202178955,0.4450201988220215,0.4023802876472473,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.978055477142334,0.5740177631378174,0.5440420508384705,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529751300811768,0.3874887526035309,0.2723167240619659,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975584864616394,0.3129981756210327,0.2991198003292084,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054233551025391,0.2135499566793441,0.9749327301979064,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685498714447021,0.4411805272102356,0.4411805272102356,1.0,1.0,-2.993065595626831,0.9829369783401488,2.010128736495972,0.3075840175151825,0.901183545589447,0.901183545589447,0.0,151.85723876953125,160.0,41512.16796875,0.0,2707.729736328125,1.0,280.69854736328125,283.4297790527344,291.19781494140625,293.9256896972656,293.1499938964844,293.1499938964844,280.6499938964844,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619771242141724,1.0,0.0,0.0,3.656958103179932,3.656982183456421,8.923459517973242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.388671875,0.0,1540.6595458984375,1895.4371337890625,0.0,3970.1904296875,0.9067687392234802,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905592560768127,0.4441301822662353,0.4018163084983825,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756702780723572,0.5744710564613342,0.5447039008140564,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514695763587952,0.3887466192245483,0.2733327746391296,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954447269439697,0.3132715225219726,0.299553245306015,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033995985984802,0.213611900806427,0.9759387373924256,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700430870056152,0.4407872855663299,0.4407872855663299,1.0,1.0,-2.996140718460083,0.983170211315155,2.012970447540283,0.3073218762874603,0.90018230676651,0.90018230676651,0.0,153.71841430664062,163.0,41599.20703125,0.0,2725.414306640625,1.0,280.6576538085937,283.38055419921875,291.1649169921875,293.8662414550781,293.1499938964844,293.1499938964844,280.3500061035156,36042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674992561340332,1.0,0.0,0.0,3.655429363250733,3.6554534435272217,8.916000524550327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.6904296875,0.0,1539.53369140625,1895.4371337890625,0.0,4019.146240234375,0.9065085053443908,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826577067375183,0.441579669713974,0.3999152779579162,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693439602851868,0.574530303478241,0.5451813340187073,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472272157669067,0.3906553387641907,0.2749149799346924,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899397015571594,0.3132494688034057,0.2998734414577484,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980912685394287,0.2132566422224044,0.9758478999137878,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725617408752441,0.440000832080841,0.440000832080841,1.0,1.0,-2.996614933013916,0.9814773201942444,2.0151376724243164,0.3058452606201172,0.8948978781700134,0.8948978781700134,0.0,157.89410400390625,166.0,42420.28125,0.0,2751.534423828125,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827543497085572,1.0,0.0,0.0,3.6457769870758057,3.645801067352295,8.868976237863535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.279296875,0.0,1530.56689453125,1895.4371337890625,0.0,4152.619140625,0.9045063257217408,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826577067375183,0.441579669713974,0.3999152779579162,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693439602851868,0.574530303478241,0.5451813340187073,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472272157669067,0.3906553387641907,0.2749149799346924,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899397015571594,0.3132494688034057,0.2998734414577484,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980912685394287,0.2132566422224044,0.9758478999137878,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725617408752441,0.440000832080841,0.440000832080841,1.0,1.0,-2.996614933013916,0.9814773201942444,2.0151376724243164,0.3058452606201172,0.8948978781700134,0.8948978781700134,0.0,157.89410400390625,166.0,42420.28125,0.0,2751.534423828125,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827543497085572,1.0,0.0,0.0,3.6457769870758057,3.645801067352295,8.868976237863535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.279296875,0.0,1530.56689453125,1895.4371337890625,0.0,4152.619140625,0.9045063257217408,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.877059280872345,0.4407037496566772,0.398698091506958,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648510813713074,0.5759211778640747,0.5461000800132751,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.844849705696106,0.3936880528926849,0.2768049240112304,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861303091049194,0.3139268755912781,0.3003401458263397,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.694208025932312,0.2133421897888183,0.9758121967315674,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748346447944641,0.4392143785953522,0.4392143785953522,1.0,1.0,-2.9990344047546387,0.9805372953414916,2.0184972286224365,0.3044311702251434,0.895014762878418,0.895014762878418,0.0,161.150146484375,169.0,41487.59765625,0.0,2776.301025390625,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720947742462158,1.0,0.0,0.0,3.638616800308228,3.638640880584717,8.834173854666005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.30859375,0.0,1521.80322265625,1895.4371337890625,0.0,4059.636474609375,0.9028611183166504,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.877059280872345,0.4407037496566772,0.398698091506958,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648510813713074,0.5759211778640747,0.5461000800132751,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.844849705696106,0.3936880528926849,0.2768049240112304,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861303091049194,0.3139268755912781,0.3003401458263397,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.694208025932312,0.2133421897888183,0.9758121967315674,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748346447944641,0.4392143785953522,0.4392143785953522,1.0,1.0,-2.9990344047546387,0.9805372953414916,2.0184972286224365,0.3044311702251434,0.895014762878418,0.895014762878418,0.0,161.150146484375,169.0,41487.59765625,0.0,2776.301025390625,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720947742462158,1.0,0.0,0.0,3.638616800308228,3.638640880584717,8.834173854666005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.30859375,0.0,1521.80322265625,1895.4371337890625,0.0,4059.636474609375,0.9028611183166504,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.87523353099823,0.4413445889949798,0.3990654051303863,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640217423439026,0.5788175463676453,0.5485829710960388,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456777930259705,0.3979452252388,0.2796282470226288,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855045795440674,0.3155995607376098,0.3017694652080536,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933424472808838,0.2142478376626968,0.9793002605438232,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776685476303101,0.438579797744751,0.438579797744751,1.0,1.0,-3.011757135391236,0.9838383793830872,2.027918815612793,0.3049759268760681,0.8980253338813782,0.8980253338813782,0.0,163.11508178710938,172.0,40662.05859375,0.0,2815.465087890625,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959324300289154,1.0,0.0,0.0,3.63956618309021,3.63959002494812,8.838783855935617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3388671875,0.0,1521.25927734375,1895.4371337890625,0.0,3946.560302734375,0.9029333591461182,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.87523353099823,0.4413445889949798,0.3990654051303863,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640217423439026,0.5788175463676453,0.5485829710960388,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456777930259705,0.3979452252388,0.2796282470226288,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855045795440674,0.3155995607376098,0.3017694652080536,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933424472808838,0.2142478376626968,0.9793002605438232,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776685476303101,0.438579797744751,0.438579797744751,1.0,1.0,-3.011757135391236,0.9838383793830872,2.027918815612793,0.3049759268760681,0.8980253338813782,0.8980253338813782,0.0,163.11508178710938,172.0,40662.05859375,0.0,2815.465087890625,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959324300289154,1.0,0.0,0.0,3.63956618309021,3.63959002494812,8.838783855935617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3388671875,0.0,1521.25927734375,1895.4371337890625,0.0,3946.560302734375,0.9029333591461182,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746734261512756,0.4426725208759308,0.4001440703868866,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644787311553956,0.5824686288833618,0.5518779158592224,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476393818855286,0.402856707572937,0.282958984375,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860767245292664,0.3178554177284241,0.3038036823272705,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937408447265625,0.2156968265771865,0.985396444797516,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379451870918274,0.4379451870918274,1.0,1.0,-3.030787229537964,0.9895167350769044,2.04127049446106,0.3065075576305389,0.9039209485054016,0.9039209485054016,0.0,164.83282470703125,175.0,39996.5859375,0.0,2867.162353515625,1.0,281.24169921875,283.8570251464844,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490386843681335,1.0,0.0,0.0,3.6501290798187256,3.650152921676636,8.890162916941335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.35498046875,0.0,1531.0250244140625,1895.4371337890625,0.0,3854.2978515625,0.9051206707954408,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746734261512756,0.4426725208759308,0.4001440703868866,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644787311553956,0.5824686288833618,0.5518779158592224,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476393818855286,0.402856707572937,0.282958984375,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860767245292664,0.3178554177284241,0.3038036823272705,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937408447265625,0.2156968265771865,0.985396444797516,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379451870918274,0.4379451870918274,1.0,1.0,-3.030787229537964,0.9895167350769044,2.04127049446106,0.3065075576305389,0.9039209485054016,0.9039209485054016,0.0,164.83282470703125,175.0,39996.5859375,0.0,2867.162353515625,1.0,281.24169921875,283.8570251464844,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490386843681335,1.0,0.0,0.0,3.6501290798187256,3.650152921676636,8.890162916941335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.35498046875,0.0,1531.0250244140625,1895.4371337890625,0.0,3854.2978515625,0.9051206707954408,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739902973175049,0.4427157342433929,0.4005963802337646,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.964302122592926,0.5837693810462952,0.5534817576408386,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.848290741443634,0.4049160480499267,0.2846157550811767,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860751748085022,0.3187289535999298,0.3048494756221771,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937301754951477,0.2162777185440063,0.988751232624054,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830531120300293,0.4376278817653656,0.4376278817653656,1.0,1.0,-3.040547609329224,0.9924314022064208,2.0481162071228027,0.3073965311050415,0.9037947058677672,0.9037947058677672,0.0,165.95362854003906,175.0,40814.96484375,0.0,2895.355712890625,1.0,280.99853515625,283.6851501464844,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590654969215392,1.0,0.0,0.0,3.6553235054016113,3.6553475856781006,8.915484386307071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.0224609375,0.0,1537.162353515625,1895.4371337890625,0.0,3944.251220703125,0.9062540531158448,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716375231742859,0.4420986473560333,0.4003243446350097,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.962436318397522,0.5844240188598633,0.5543928146362305,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475077748298645,0.4064863324165344,0.2858807742595672,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846916913986206,0.3192065060138702,0.3055117726325989,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.692449152469635,0.2165545523166656,0.9908544421195984,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.584796667098999,0.4371349513530731,0.4371349513530731,1.0,1.0,-3.046168565750122,0.9933832287788392,2.052785396575928,0.3072565495967865,0.9041379690170288,0.9041379690170288,0.0,167.74252319335938,178.0,40941.40625,0.0,2918.657470703125,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662636518478394,1.0,0.0,0.0,3.658496379852295,3.658520460128784,8.930968533604755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.99951171875,0.0,1541.12109375,1895.4371337890625,0.0,4008.2197265625,0.9070305824279784,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650147318840027,0.4399206638336181,0.3988037407398224,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485629081726,0.5846531391143799,0.5550971031188965,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442026972770691,0.4088432490825653,0.2878120243549347,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801401019096375,0.319424420595169,0.3061079978942871,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881199479103088,0.2164759635925293,0.9922220706939696,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.587736964225769,0.4361490905284881,0.4361490905284881,1.0,1.0,-3.049879789352417,0.9923885464668274,2.0574913024902344,0.3056789636611938,0.9015242457389832,0.9015242457389832,0.0,172.0486297607422,181.0,41841.62890625,0.0,2953.220703125,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841304421424866,1.0,0.0,0.0,3.6591854095458975,3.659209489822388,8.934333095567126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.39892578125,0.0,1543.415771484375,1895.4371337890625,0.0,4164.5224609375,0.9073151350021362,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650147318840027,0.4399206638336181,0.3988037407398224,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485629081726,0.5846531391143799,0.5550971031188965,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442026972770691,0.4088432490825653,0.2878120243549347,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801401019096375,0.319424420595169,0.3061079978942871,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881199479103088,0.2164759635925293,0.9922220706939696,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.587736964225769,0.4361490905284881,0.4361490905284881,1.0,1.0,-3.049879789352417,0.9923885464668274,2.0574913024902344,0.3056789636611938,0.9015242457389832,0.9015242457389832,0.0,172.0486297607422,181.0,41841.62890625,0.0,2953.220703125,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841304421424866,1.0,0.0,0.0,3.6591854095458975,3.659209489822388,8.934333095567126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.39892578125,0.0,1543.415771484375,1895.4371337890625,0.0,4164.5224609375,0.9073151350021362,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576016426086426,0.4370779395103454,0.3965629339218139,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.949257791042328,0.583999752998352,0.5548456311225891,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400824666023254,0.410580039024353,0.2892432808876037,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746680378913879,0.3189940750598907,0.3060183823108673,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827429533004761,0.2157933562994003,0.990635335445404,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6718444824219,1.0,0.5899085998535156,0.4351632297039032,0.4351632297039032,1.0,1.0,-3.0465950965881348,0.9887595772743224,2.057835340499878,0.3029599189758301,0.8961514830589294,0.8961514830589294,0.0,176.56561279296875,184.0,42637.515625,0.0,2973.564208984375,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979971051216124,1.0,0.0,0.0,3.6503207683563232,3.650344848632813,8.891097422747407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.96728515625,0.0,1535.462890625,1895.4371337890625,0.0,4283.09130859375,0.9055055975914,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576016426086426,0.4370779395103454,0.3965629339218139,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.949257791042328,0.583999752998352,0.5548456311225891,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400824666023254,0.410580039024353,0.2892432808876037,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746680378913879,0.3189940750598907,0.3060183823108673,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827429533004761,0.2157933562994003,0.990635335445404,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6718444824219,1.0,0.5899085998535156,0.4351632297039032,0.4351632297039032,1.0,1.0,-3.0465950965881348,0.9887595772743224,2.057835340499878,0.3029599189758301,0.8961514830589294,0.8961514830589294,0.0,176.56561279296875,184.0,42637.515625,0.0,2973.564208984375,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979971051216124,1.0,0.0,0.0,3.6503207683563232,3.650344848632813,8.891097422747407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.96728515625,0.0,1535.462890625,1895.4371337890625,0.0,4283.09130859375,0.9055055975914,1.0,0.0,3.0,1.0,0.0
