time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527715802192688,0.4360862970352173,0.3952237069606781,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445942044258118,0.584899365901947,0.5552653670310974,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.838111400604248,0.4136334657669067,0.2911219000816345,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711941003799438,0.3194088041782379,0.3062125444412231,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790927052497864,0.2156531810760498,0.9895079731941224,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.847900390625,1.0,0.5918371081352234,0.4344919621944427,0.4344919621944427,1.0,1.0,-3.0466129779815674,0.9871233105659484,2.059489488601685,0.3012455999851227,0.896172821521759,0.896172821521759,0.0,179.84059143066406,187.0,41676.28515625,0.0,2993.65234375,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301330566406,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852526783943176,1.0,0.0,0.0,3.643456697463989,3.6434805393218994,8.85769054548291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.84716796875,0.0,1527.11181640625,1895.4371337890625,0.0,4174.2119140625,0.9039364457130432,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527715802192688,0.4360862970352173,0.3952237069606781,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445942044258118,0.584899365901947,0.5552653670310974,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.838111400604248,0.4136334657669067,0.2911219000816345,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711941003799438,0.3194088041782379,0.3062125444412231,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790927052497864,0.2156531810760498,0.9895079731941224,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.847900390625,1.0,0.5918371081352234,0.4344919621944427,0.4344919621944427,1.0,1.0,-3.0466129779815674,0.9871233105659484,2.059489488601685,0.3012455999851227,0.896172821521759,0.896172821521759,0.0,179.84059143066406,187.0,41676.28515625,0.0,2993.65234375,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301330566406,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852526783943176,1.0,0.0,0.0,3.643456697463989,3.6434805393218994,8.85769054548291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.84716796875,0.0,1527.11181640625,1895.4371337890625,0.0,4174.2119140625,0.9039364457130432,1.0,0.0,3.0,1.0,0.0
12145980,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.851320743560791,0.4366756379604339,0.395525574684143,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.943798840045929,0.5874323844909668,0.5573753714561462,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391187191009521,0.4179977476596832,0.294002890586853,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706812620162964,0.3209058046340942,0.307454764842987,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.67829829454422,0.216401144862175,0.9922085404396056,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943703055381775,0.4338206648826599,0.4338206648826599,1.0,1.0,-3.057706117630005,0.98965722322464,2.0680489540100098,0.3012526333332062,0.8991967439651489,0.8991967439651489,0.0,181.72708129882807,190.0,40876.9296875,0.0,3030.08349609375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704883694648744,1.0,0.0,0.0,3.644440889358521,3.644464731216431,8.862476192916802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77734375,0.0,1526.638671875,1895.4371337890625,0.0,4045.50927734375,0.9040225148200988,1.0,0.0,3.0,1.0,0.0
12146040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.851320743560791,0.4366756379604339,0.395525574684143,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.943798840045929,0.5874323844909668,0.5573753714561462,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391187191009521,0.4179977476596832,0.294002890586853,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706812620162964,0.3209058046340942,0.307454764842987,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.67829829454422,0.216401144862175,0.9922085404396056,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943703055381775,0.4338206648826599,0.4338206648826599,1.0,1.0,-3.057706117630005,0.98965722322464,2.0680489540100098,0.3012526333332062,0.8991967439651489,0.8991967439651489,0.0,181.72708129882807,190.0,40876.9296875,0.0,3030.08349609375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704883694648744,1.0,0.0,0.0,3.644440889358521,3.644464731216431,8.862476192916802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77734375,0.0,1526.638671875,1895.4371337890625,0.0,4045.50927734375,0.9040225148200988,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510554432868958,0.4373246729373932,0.3959633111953735,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439551830291748,0.5890887379646301,0.5587759017944336,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400475382804871,0.4205031991004944,0.2956497371196747,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708830833435059,0.3219389915466308,0.3083320260047912,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.678392767906189,0.2170294821262359,0.994656264781952,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.595899760723114,0.4334850311279297,0.4334850311279297,1.0,1.0,-3.0658891201019287,0.9919049739837646,2.073984146118164,0.3016537725925445,0.9027458429336548,0.9027458429336548,0.0,182.5555725097656,190.0,40334.2109375,0.0,3053.638671875,1.0,281.1986083984375,283.8194274902344,290.4915771484375,292.9616394042969,293.1499938964844,293.1499938964844,281.25,35795.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619644284248352,1.0,0.0,0.0,3.648703575134277,3.648727655410767,8.883221198630054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.86328125,0.0,1530.19580078125,1895.4371337890625,0.0,3970.07763671875,0.9049105048179626,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512830138206482,0.4381944835186004,0.3967169523239136,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446774125099182,0.5909861326217651,0.5605112314224243,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414213061332703,0.4232122898101806,0.2975042164325714,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715314626693726,0.3231548368930816,0.3094348311424255,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789426803588867,0.217825248837471,0.998001515865326,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823181152344,297.2842102050781,285.2948913574219,1.0,0.5976487398147583,0.4330883324146271,0.4330883324146271,1.0,1.0,-3.0764548778533936,0.9948982000350952,2.081556558609009,0.3022658228874206,0.9057367444038392,0.9057367444038392,0.0,183.24058532714844,193.0,40409.70703125,0.0,3081.838623046875,1.0,281.2418518066406,283.87969970703125,290.50787353515625,293.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593328237533568,1.0,0.0,0.0,3.656113862991333,3.656137704849243,8.919339506974211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.25732421875,0.0,1537.467529296875,1895.4371337890625,0.0,3946.63623046875,0.906440019607544,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.849010705947876,0.4376668930053711,0.396986722946167,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429584741592408,0.5926820635795593,0.5628455877304077,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417465686798096,0.4269629120826721,0.3005536496639251,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705947756767273,0.3244276940822601,0.3110999166965484,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780555844306946,0.2186276167631149,1.0032941102981567,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011471152305603,0.4322948753833771,0.4322948753833771,1.0,1.0,-3.0916318893432617,0.9985997080802916,2.093032121658325,0.3027966320514679,0.9060576558113098,0.9060576558113098,0.0,186.06509399414065,181.0,41269.80078125,0.0,3134.04638671875,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976015567779541,1.0,0.0,0.0,3.665398359298706,3.6654226779937744,8.964698281488381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4130859375,0.0,1548.673583984375,1895.4371337890625,0.0,4093.9931640625,0.9085591435432434,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.849010705947876,0.4376668930053711,0.396986722946167,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429584741592408,0.5926820635795593,0.5628455877304077,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417465686798096,0.4269629120826721,0.3005536496639251,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705947756767273,0.3244276940822601,0.3110999166965484,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780555844306946,0.2186276167631149,1.0032941102981567,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011471152305603,0.4322948753833771,0.4322948753833771,1.0,1.0,-3.0916318893432617,0.9985997080802916,2.093032121658325,0.3027966320514679,0.9060576558113098,0.9060576558113098,0.0,186.06509399414065,181.0,41269.80078125,0.0,3134.04638671875,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976015567779541,1.0,0.0,0.0,3.665398359298706,3.6654226779937744,8.964698281488381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4130859375,0.0,1548.673583984375,1895.4371337890625,0.0,4093.9931640625,0.9085591435432434,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500684499740601,0.4353637397289276,0.3951419591903686,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.946013331413269,0.5924060344696045,0.5628746151924133,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455615043640137,0.4292546510696411,0.3022767603397369,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729617953300476,0.324440985918045,0.3112776577472687,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800232529640198,0.2184098362922668,1.0029300451278689,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599499523639679,0.4315014481544494,0.4315014481544494,1.0,1.0,-3.09131121635437,0.9965084791183472,2.0948028564453125,0.3009677827358246,0.903160035610199,0.903160035610199,0.0,183.9713592529297,169.0,42010.02734375,0.0,3120.318115234375,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921545386314392,1.0,0.0,0.0,3.666161775588989,3.66618585586548,8.968431757239159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0625,0.0,1551.212646484375,1895.4371337890625,0.0,4233.447265625,0.9088741540908812,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500684499740601,0.4353637397289276,0.3951419591903686,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.946013331413269,0.5924060344696045,0.5628746151924133,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455615043640137,0.4292546510696411,0.3022767603397369,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729617953300476,0.324440985918045,0.3112776577472687,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800232529640198,0.2184098362922668,1.0029300451278689,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599499523639679,0.4315014481544494,0.4315014481544494,1.0,1.0,-3.09131121635437,0.9965084791183472,2.0948028564453125,0.3009677827358246,0.903160035610199,0.903160035610199,0.0,183.9713592529297,169.0,42010.02734375,0.0,3120.318115234375,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921545386314392,1.0,0.0,0.0,3.666161775588989,3.66618585586548,8.968431757239159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0625,0.0,1551.212646484375,1895.4371337890625,0.0,4233.447265625,0.9088741540908812,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545683026313782,0.4325237274169922,0.3924914598464966,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533784985542296,0.5912403464317322,0.5617427229881287,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528826236724854,0.4310409128665924,0.3034215569496155,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784713506698608,0.3238603472709656,0.3106293678283691,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846817135810852,0.2176754772663116,0.9990838170051576,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949277281761169,0.4306121468544006,0.4306121468544006,1.0,1.0,-3.082742929458618,0.9911237359046936,2.0916192531585693,0.2975688874721527,0.8977069854736328,0.8977069854736328,0.0,178.15626525878906,157.0,42783.81640625,0.0,3064.72314453125,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657262086868286,3.657286167144776,8.924943131205509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72802734375,0.0,1543.210693359375,1895.4371337890625,0.0,4300.0,0.9070581793785096,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545683026313782,0.4325237274169922,0.3924914598464966,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533784985542296,0.5912403464317322,0.5617427229881287,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528826236724854,0.4310409128665924,0.3034215569496155,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784713506698608,0.3238603472709656,0.3106293678283691,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846817135810852,0.2176754772663116,0.9990838170051576,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949277281761169,0.4306121468544006,0.4306121468544006,1.0,1.0,-3.082742929458618,0.9911237359046936,2.0916192531585693,0.2975688874721527,0.8977069854736328,0.8977069854736328,0.0,178.15626525878906,157.0,42783.81640625,0.0,3064.72314453125,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657262086868286,3.657286167144776,8.924943131205509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72802734375,0.0,1543.210693359375,1895.4371337890625,0.0,4300.0,0.9070581793785096,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646963238716125,0.4316123723983764,0.3907531499862671,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665572047233582,0.5917226076126099,0.5612561702728271,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657759428024292,0.4343012273311615,0.3050603568553924,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889325618743896,0.3242129683494568,0.3102609813213348,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937510371208191,0.217585876584053,0.9957903027534484,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460327148437,284.84185791015625,1.0,0.5889264345169067,0.4297228455543518,0.4297228455543518,1.0,1.0,-3.077622175216675,0.9870337247848512,2.090588331222534,0.2944503426551819,0.8976490497589111,0.8976490497589111,0.0,168.96644592285156,145.0,41790.296875,0.0,2996.36181640625,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987572968006134,1.0,0.0,0.0,3.65024995803833,3.6502740383148193,8.890751814760733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1943359375,0.0,1534.6934814453125,1895.4371337890625,0.0,4194.1953125,0.9054576754570008,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646963238716125,0.4316123723983764,0.3907531499862671,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665572047233582,0.5917226076126099,0.5612561702728271,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657759428024292,0.4343012273311615,0.3050603568553924,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889325618743896,0.3242129683494568,0.3102609813213348,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937510371208191,0.217585876584053,0.9957903027534484,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460327148437,284.84185791015625,1.0,0.5889264345169067,0.4297228455543518,0.4297228455543518,1.0,1.0,-3.077622175216675,0.9870337247848512,2.090588331222534,0.2944503426551819,0.8976490497589111,0.8976490497589111,0.0,168.96644592285156,145.0,41790.296875,0.0,2996.36181640625,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987572968006134,1.0,0.0,0.0,3.65024995803833,3.6502740383148193,8.890751814760733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1943359375,0.0,1534.6934814453125,1895.4371337890625,0.0,4194.1953125,0.9054576754570008,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724870681762695,0.4318434000015259,0.3905186355113983,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753732085227966,0.5926976799964905,0.561690092086792,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.874943196773529,0.4365101456642151,0.3062764108181,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965739369392395,0.3248545229434967,0.3104783594608307,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004806399345398,0.2179162949323654,0.9955841302871704,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858659148216248,0.4292782247066498,0.4292782247066498,1.0,1.0,-3.079331398010254,0.9865734577178956,2.0927579402923584,0.2935357987880707,0.8995260000228882,0.8995260000228882,0.0,163.32423400878906,145.0,41074.40234375,0.0,2965.348876953125,1.0,280.8987731933594,283.5682678222656,290.3837280273437,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36050.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764156937599182,1.0,0.0,0.0,3.649466037750244,3.649490118026733,8.886933642315853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.39501953125,0.0,1532.9517822265625,1895.4371337890625,0.0,4097.48974609375,0.9052495956420898,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822558522224426,0.4324211776256561,0.3907070457935333,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852408170700072,0.5940783619880676,0.5626040697097778,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.886094868183136,0.4390299320220947,0.3077704608440399,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059089183807373,0.3257715106010437,0.3109951317310333,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.708743155002594,0.2184850871562957,0.9965144395828248,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829120874404907,0.4290245771408081,0.4290245771408081,1.0,1.0,-3.0841875076293945,0.9877218008041382,2.096465826034546,0.2935294508934021,0.900939643383026,0.900939643383026,0.0,157.1662139892578,133.0,41082.8984375,0.0,2938.12646484375,1.0,280.9417419433594,283.62701416015625,290.4119567871094,292.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,35943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970581352710724,1.0,0.0,0.0,3.651517391204834,3.651541233062744,8.896926715351583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.97802734375,0.0,1534.43359375,1895.4371337890625,0.0,4046.32763671875,0.9055989980697632,1.0,0.0,3.0,1.0,0.0
12146820,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006206393241882,0.4316000938415527,0.3901413381099701,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951024293899536,0.5604300498962402,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076526165008544,0.4425672888755798,0.3102518022060394,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226572275161743,0.3266482055187225,0.3117095828056335,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234021425247192,0.2190167009830474,0.99787175655365,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766556859016418,0.4285172820091247,0.4285172820091247,1.0,1.0,-3.086073398590088,0.9871278405189514,2.098945617675781,0.2929766774177551,0.8982282280921936,0.8982282280921936,0.0,146.26283264160156,121.0,41836.45703125,0.0,2875.087158203125,1.0,280.6578369140625,283.4014587402344,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811516404151917,1.0,0.0,0.0,3.64920973777771,3.64923357963562,8.885684792403481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.025390625,0.0,1532.9306640625,1895.4371337890625,0.0,4138.7255859375,0.9051496386528016,1.0,0.0,3.0,1.0,0.0
12146880,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006206393241882,0.4316000938415527,0.3901413381099701,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951024293899536,0.5604300498962402,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076526165008544,0.4425672888755798,0.3102518022060394,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226572275161743,0.3266482055187225,0.3117095828056335,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234021425247192,0.2190167009830474,0.99787175655365,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766556859016418,0.4285172820091247,0.4285172820091247,1.0,1.0,-3.086073398590088,0.9871278405189514,2.098945617675781,0.2929766774177551,0.8982282280921936,0.8982282280921936,0.0,146.26283264160156,121.0,41836.45703125,0.0,2875.087158203125,1.0,280.6578369140625,283.4014587402344,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811516404151917,1.0,0.0,0.0,3.64920973777771,3.64923357963562,8.885684792403481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.025390625,0.0,1532.9306640625,1895.4371337890625,0.0,4138.7255859375,0.9051496386528016,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146620631217957,0.4314765036106109,0.3893592059612274,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.599489152431488,0.5359406471252441,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259514212608336,0.4466245770454407,0.3126100599765777,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346537351608276,0.3277243375778198,0.3122309148311615,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336583733558655,0.2196193635463714,0.9985828399658204,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836771011353,0.4280100166797638,0.4280100166797638,1.0,1.0,-3.0603444576263428,0.9763295650482178,2.084014892578125,0.2879248261451721,0.9009842872619628,0.9009842872619628,0.0,138.0134735107422,109.0,40832.41015625,0.0,2767.588623046875,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685678482055664,1.0,0.0,0.0,3.6511504650115967,3.651174545288086,8.895139558262599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.287109375,0.0,1533.8914794921875,1895.4371337890625,0.0,4028.581787109375,0.9054967761039734,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146620631217957,0.4314765036106109,0.3893592059612274,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.599489152431488,0.5359406471252441,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259514212608336,0.4466245770454407,0.3126100599765777,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346537351608276,0.3277243375778198,0.3122309148311615,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336583733558655,0.2196193635463714,0.9985828399658204,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836771011353,0.4280100166797638,0.4280100166797638,1.0,1.0,-3.0603444576263428,0.9763295650482178,2.084014892578125,0.2879248261451721,0.9009842872619628,0.9009842872619628,0.0,138.0134735107422,109.0,40832.41015625,0.0,2767.588623046875,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685678482055664,1.0,0.0,0.0,3.6511504650115967,3.651174545288086,8.895139558262599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.287109375,0.0,1533.8914794921875,1895.4371337890625,0.0,4028.581787109375,0.9054967761039734,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.93304443359375,0.4301155209541321,0.3883653879165649,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066671013832092,0.5078057050704956,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479068517684937,0.4497101604938507,0.3148425221443176,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493859171867371,0.3281828165054321,0.312656044960022,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462101578712463,0.2198200672864914,0.9989967346191406,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585767030715942,0.4275272488594055,0.4275272488594055,1.0,1.0,-3.029029607772827,0.9635122418403624,2.0655174255371094,0.2821971774101257,0.8974334001541138,0.8974334001541138,0.0,128.91542053222656,112.0,41227.8828125,0.0,2645.1123046875,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763529300689696,1.0,0.0,0.0,3.647829294204712,3.647853374481201,8.878964763425756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.5986328125,0.0,1531.62890625,1895.4371337890625,0.0,4096.94140625,0.9048554301261902,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.93304443359375,0.4301155209541321,0.3883653879165649,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066671013832092,0.5078057050704956,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479068517684937,0.4497101604938507,0.3148425221443176,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493859171867371,0.3281828165054321,0.312656044960022,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462101578712463,0.2198200672864914,0.9989967346191406,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585767030715942,0.4275272488594055,0.4275272488594055,1.0,1.0,-3.029029607772827,0.9635122418403624,2.0655174255371094,0.2821971774101257,0.8974334001541138,0.8974334001541138,0.0,128.91542053222656,112.0,41227.8828125,0.0,2645.1123046875,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763529300689696,1.0,0.0,0.0,3.647829294204712,3.647853374481201,8.878964763425756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.5986328125,0.0,1531.62890625,1895.4371337890625,0.0,4096.94140625,0.9048554301261902,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945033073425293,0.4298228919506073,0.3874340653419494,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156303286552429,0.4899836778640747,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.962601125240326,0.4536356329917907,0.3171167373657226,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596662282943726,0.3290823400020599,0.3130435347557068,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319863319397,0.2203497290611267,0.999495565891266,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330704689026,0.4270444810390472,0.4270444810390472,1.0,1.0,-3.01025652885437,0.95538729429245,2.0548691749572754,0.2778947055339813,0.8996947407722473,0.8996947407722473,0.0,123.39797973632812,130.0,40340.5546875,0.0,2572.4677734375,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960009217262268,1.0,0.0,0.0,3.647977828979492,3.6480016708374015,8.879686674845289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.64404296875,0.0,1530.693359375,1895.4371337890625,0.0,3952.66796875,0.9048182368278505,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945033073425293,0.4298228919506073,0.3874340653419494,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156303286552429,0.4899836778640747,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.962601125240326,0.4536356329917907,0.3171167373657226,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596662282943726,0.3290823400020599,0.3130435347557068,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319863319397,0.2203497290611267,0.999495565891266,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330704689026,0.4270444810390472,0.4270444810390472,1.0,1.0,-3.01025652885437,0.95538729429245,2.0548691749572754,0.2778947055339813,0.8996947407722473,0.8996947407722473,0.0,123.39797973632812,130.0,40340.5546875,0.0,2572.4677734375,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960009217262268,1.0,0.0,0.0,3.647977828979492,3.6480016708374015,8.879686674845289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.64404296875,0.0,1530.693359375,1895.4371337890625,0.0,3952.66796875,0.9048182368278505,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464369416236876,0.4303103685379028,0.3876338899135589,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202536821365356,0.4883011281490326,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653554558753968,0.4561426341533661,0.3186942338943481,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612217903137207,0.3299405574798584,0.3136836290359497,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562782764434814,0.2209559381008148,1.001534938812256,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538085103034973,0.4268031120300293,0.4268031120300293,1.0,1.0,-3.013563871383667,0.9560484290122986,2.0575156211853027,0.2774747908115387,0.902867555618286,0.902867555618286,0.0,123.0708465576172,130.0,39758.28125,0.0,2577.3798828125,1.0,281.1987609863281,283.7799072265625,290.5261535644531,292.9495849609375,293.1499938964844,293.1499938964844,281.25,35831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484535455703736,1.0,0.0,0.0,3.651420593261719,3.651444435119629,8.896454914975038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.93994140625,0.0,1533.4849853515625,1895.4371337890625,0.0,3849.01953125,0.905539333820343,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452107548713684,0.431106299161911,0.3882986009120941,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244136095046997,0.4908316433429718,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656045436859132,0.4589312672615051,0.320591539144516,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8606410622596741,0.3310377597808838,0.3146656155586242,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.755845308303833,0.2217716425657272,1.004956603050232,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562191009521484,0.4267534613609314,0.4267534613609314,1.0,1.0,-3.024965047836304,0.9601383209228516,2.064826726913452,0.2788270711898803,0.9055619835853576,0.9055619835853576,0.0,124.17477416992188,148.0,39857.1953125,0.0,2607.85009765625,1.0,281.2417297363281,283.8417358398437,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35708.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427252411842346,1.0,0.0,0.0,3.657938241958618,3.6579623222351074,8.928243460104568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.08984375,0.0,1539.8350830078125,1895.4371337890625,0.0,3797.195556640625,0.9068774580955504,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325122833251952,0.4306522905826568,0.3886641561985016,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283679008483887,0.5089433789253235,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895649433136,0.4628694355487823,0.3238333463668823,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519304394721985,0.3321813344955444,0.3162755966186523,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485454082489014,0.2226816117763519,1.0111230611801147,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.426654189825058,0.426654189825058,1.0,1.0,-3.060410737991333,0.9730337262153624,2.0873770713806152,0.2836224436759949,0.905558466911316,0.905558466911316,0.0,130.4208984375,166.0,40925.0078125,0.0,2721.183349609375,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955141305923462,1.0,0.0,0.0,3.665537118911743,3.665561437606812,8.965376991909579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71630859375,0.0,1549.1497802734375,1895.4371337890625,0.0,3909.158935546875,0.9086217880249025,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325122833251952,0.4306522905826568,0.3886641561985016,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283679008483887,0.5089433789253235,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895649433136,0.4628694355487823,0.3238333463668823,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519304394721985,0.3321813344955444,0.3162755966186523,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485454082489014,0.2226816117763519,1.0111230611801147,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.426654189825058,0.426654189825058,1.0,1.0,-3.060410737991333,0.9730337262153624,2.0873770713806152,0.2836224436759949,0.905558466911316,0.905558466911316,0.0,130.4208984375,166.0,40925.0078125,0.0,2721.183349609375,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955141305923462,1.0,0.0,0.0,3.665537118911743,3.665561437606812,8.965376991909579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71630859375,0.0,1549.1497802734375,1895.4371337890625,0.0,3909.158935546875,0.9086217880249025,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097647666931152,0.4286320209503174,0.3874402940273285,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263058185577393,0.5409939885139465,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377822279930116,0.4654354751110077,0.3260470926761627,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360393047332764,0.3321872353553772,0.3168525397777557,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669171333313,0.2225853651762008,1.0133856534957886,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914290428162,0.4265548884868622,0.4265548884868622,1.0,1.0,-3.103539228439331,0.9887314438819884,2.114807844161988,0.2895748615264892,0.902975857257843,0.902975857257843,0.0,141.1559600830078,169.0,42130.65234375,0.0,2881.9140625,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700060486793518,1.0,0.0,0.0,3.665632724761963,3.665656805038452,8.965843676378427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.07275390625,0.0,1550.7093505859375,1895.4371337890625,0.0,4041.261962890625,0.9087709784507751,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097647666931152,0.4286320209503174,0.3874402940273285,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263058185577393,0.5409939885139465,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377822279930116,0.4654354751110077,0.3260470926761627,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360393047332764,0.3321872353553772,0.3168525397777557,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669171333313,0.2225853651762008,1.0133856534957886,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914290428162,0.4265548884868622,0.4265548884868622,1.0,1.0,-3.103539228439331,0.9887314438819884,2.114807844161988,0.2895748615264892,0.902975857257843,0.902975857257843,0.0,141.1559600830078,169.0,42130.65234375,0.0,2881.9140625,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700060486793518,1.0,0.0,0.0,3.665632724761963,3.665656805038452,8.965843676378427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.07275390625,0.0,1550.7093505859375,1895.4371337890625,0.0,4041.261962890625,0.9087709784507751,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998565673828125,0.4272722899913788,0.3865047395229339,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232068538665771,0.5566860437393188,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.928586721420288,0.4666269719600677,0.327087253332138,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286566734313965,0.3319304585456848,0.3168879449367523,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283651828765869,0.2222351729869842,1.013154149055481,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826410055160522,0.4257858097553253,0.4257858097553253,1.0,1.0,-3.1223132610321045,0.9938046336174012,2.1285085678100586,0.2906520366668701,0.9000887870788574,0.9000887870788574,0.0,146.5383758544922,169.0,43168.86328125,0.0,2957.6337890625,1.0,280.3908386230469,283.2216186523437,290.875732421875,293.6874389648437,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798566699028016,1.0,0.0,0.0,3.6623964309692383,3.662420511245728,8.950020173870143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.8232421875,0.0,1548.0963134765625,1895.4371337890625,0.0,4127.4775390625,0.9081056714057922,1.0,0.0,3.0,1.0,0.0
