time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930922746658325,0.426128089427948,0.3855851590633392,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203084588050842,0.5676928162574768,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222776293754578,0.4674761295318603,0.3277649879455566,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235192894935608,0.3316326737403869,0.3167514503002167,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237526774406433,0.2218476235866546,1.012184739112854,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863059163093567,0.4251815378665924,0.4251815378665924,1.0,1.0,-3.133930921554565,0.9965454936027528,2.137385368347168,0.2908428609371185,0.8984054327011108,0.8984054327011108,0.0,150.3264923095703,172.0,43346.44140625,0.0,3007.804443359375,1.0,280.3581237792969,283.1917724609375,290.8769226074219,293.6581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828790426254272,1.0,0.0,0.0,3.657924175262451,3.657948255538941,8.928174679567746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.16162109375,0.0,1543.679931640625,1895.4371337890625,0.0,4153.69873046875,0.9071881771087646,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810176253318787,0.4254488050937652,0.3846732378005981,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978042840957642,0.6150743365287781,0.5838794708251953,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115888476371764,0.4710076153278351,0.3300426602363586,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140885233879089,0.3319986760616302,0.3170222043991089,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150604724884033,0.2216640710830688,1.0114991664886477,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.593203604221344,0.4238081872463226,0.4238081872463226,1.0,1.0,-3.1544785499572754,1.0005652904510498,2.1539132595062256,0.2905528545379638,0.8995833992958069,0.8995833992958069,0.0,157.8833465576172,175.0,42667.98828125,0.0,3102.892333984375,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969737708568573,1.0,0.0,0.0,3.653854131698608,3.6538782119750977,8.908318136491289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.8125,0.0,1538.09521484375,1895.4371337890625,0.0,4038.89794921875,0.9062130451202391,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810176253318787,0.4254488050937652,0.3846732378005981,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978042840957642,0.6150743365287781,0.5838794708251953,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115888476371764,0.4710076153278351,0.3300426602363586,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140885233879089,0.3319986760616302,0.3170222043991089,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150604724884033,0.2216640710830688,1.0114991664886477,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.593203604221344,0.4238081872463226,0.4238081872463226,1.0,1.0,-3.1544785499572754,1.0005652904510498,2.1539132595062256,0.2905528545379638,0.8995833992958069,0.8995833992958069,0.0,157.8833465576172,175.0,42667.98828125,0.0,3102.892333984375,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969737708568573,1.0,0.0,0.0,3.653854131698608,3.6538782119750977,8.908318136491289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.8125,0.0,1538.09521484375,1895.4371337890625,0.0,4038.89794921875,0.9062130451202391,1.0,0.0,3.0,1.0,0.0
12147900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.875113308429718,0.4256747364997864,0.3848424255847931,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921048283576964,0.613902747631073,0.5823240876197815,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064150452613832,0.4732792675495147,0.3316036462783813,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092092871665955,0.3325806260108948,0.3175882697105407,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105374336242676,0.2218950986862182,1.0127224922180176,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.0764465332031,1.0,0.5957332849502563,0.4231214821338653,0.4231214821338653,1.0,1.0,-3.1569149494171143,0.999704360961914,2.1572105884552,0.2890376150608063,0.9018390774726868,0.9018390774726868,0.0,161.81605529785156,175.0,41874.34765625,0.0,3133.41796875,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.4054870605469,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594918489456176,1.0,0.0,0.0,3.6548352241516113,3.6548593044281006,8.913103215490992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.86328125,0.0,1538.27783203125,1895.4371337890625,0.0,3948.054931640625,0.9063866138458252,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715215921401978,0.4261431097984314,0.3853072822093963,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883763790130616,0.613745927810669,0.5818751454353333,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038316011428832,0.475787490606308,0.3333738148212433,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.806251585483551,0.3333824574947357,0.3183740973472595,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077488303184509,0.2223312705755233,1.014808177947998,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980726480484009,0.4226013720035553,0.4226013720035553,1.0,1.0,-3.1625096797943115,1.0003916025161743,2.162117958068848,0.2883874475955963,0.9036064743995668,0.9036064743995668,0.0,164.6693115234375,178.0,41863.17578125,0.0,3164.62646484375,1.0,280.94189453125,283.6731872558594,290.9027099609375,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541270136833192,1.0,0.0,0.0,3.658358097076416,3.658381938934326,8.9302926653545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.35888671875,0.0,1541.4423828125,1895.4371337890625,0.0,3900.064208984375,0.9070721864700316,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645253777503967,0.4253184199333191,0.3852660953998565,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815051555633544,0.6128564476966858,0.5814608335494995,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991127610206604,0.4793420433998108,0.3363120257854461,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006577491760254,0.3340952694416046,0.3195329904556274,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025904655456543,0.2226494401693344,1.018074870109558,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020528674125671,0.4215611219406128,0.4215611219406128,1.0,1.0,-3.170826911926269,1.0007374286651611,2.1700894832611084,0.2869688272476196,0.902408003807068,0.902408003807068,0.0,169.90109252929688,181.0,42908.484375,0.0,3217.504638671875,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652522802352904,1.0,0.0,0.0,3.6604175567626953,3.660441637039185,8.94035110832192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55810546875,0.0,1544.5242919921875,1895.4371337890625,0.0,3999.264892578125,0.907576620578766,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645253777503967,0.4253184199333191,0.3852660953998565,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815051555633544,0.6128564476966858,0.5814608335494995,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991127610206604,0.4793420433998108,0.3363120257854461,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006577491760254,0.3340952694416046,0.3195329904556274,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025904655456543,0.2226494401693344,1.018074870109558,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020528674125671,0.4215611219406128,0.4215611219406128,1.0,1.0,-3.170826911926269,1.0007374286651611,2.1700894832611084,0.2869688272476196,0.902408003807068,0.902408003807068,0.0,169.90109252929688,181.0,42908.484375,0.0,3217.504638671875,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652522802352904,1.0,0.0,0.0,3.6604175567626953,3.660441637039185,8.94035110832192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55810546875,0.0,1544.5242919921875,1895.4371337890625,0.0,3999.264892578125,0.907576620578766,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562031984329224,0.4230907559394836,0.3837186098098755,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732709527015686,0.610971987247467,0.5801159739494324,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930778503417969,0.4816524684429168,0.338239848613739,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938516139984131,0.3337991833686828,0.3196727037429809,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962515115737915,0.2221882939338684,1.0178231000900269,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048554182052612,0.4205208420753479,0.4205208420753479,1.0,1.0,-3.169541120529175,0.9975720047950744,2.171969175338745,0.2841528952121734,0.8984879851341248,0.8984879851341248,0.0,175.26397705078125,184.0,43856.8359375,0.0,3248.5947265625,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780095815658568,1.0,0.0,0.0,3.6549630165100098,3.654987096786499,8.913725650927518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.40234375,0.0,1539.9261474609375,1895.4371337890625,0.0,4111.39794921875,0.9064853191375732,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562031984329224,0.4230907559394836,0.3837186098098755,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732709527015686,0.610971987247467,0.5801159739494324,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930778503417969,0.4816524684429168,0.338239848613739,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938516139984131,0.3337991833686828,0.3196727037429809,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962515115737915,0.2221882939338684,1.0178231000900269,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048554182052612,0.4205208420753479,0.4205208420753479,1.0,1.0,-3.169541120529175,0.9975720047950744,2.171969175338745,0.2841528952121734,0.8984879851341248,0.8984879851341248,0.0,175.26397705078125,184.0,43856.8359375,0.0,3248.5947265625,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780095815658568,1.0,0.0,0.0,3.6549630165100098,3.654987096786499,8.913725650927518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.40234375,0.0,1539.9261474609375,1895.4371337890625,0.0,4111.39794921875,0.9064853191375732,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506880402565002,0.4224041104316711,0.3827327191829681,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674426317214966,0.6106808185577393,0.5794215798377991,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898239135742188,0.4852741062641144,0.340511292219162,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893431782722473,0.3342103958129883,0.3199077248573303,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.691867470741272,0.2221579104661941,1.01739764213562,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071124076843262,0.4197705686092376,0.4197705686092376,1.0,1.0,-3.170010089874268,0.9957857728004456,2.174224138259888,0.2820599377155304,0.9000491499900818,0.9000491499900818,0.0,179.13909912109375,187.0,42977.1015625,0.0,3274.39697265625,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642191529273988,1.0,0.0,0.0,3.6529526710510254,3.652976751327514,8.903922434910783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.4521484375,0.0,1536.68896484375,1895.4371337890625,0.0,3990.105712890625,0.9059733152389526,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506880402565002,0.4224041104316711,0.3827327191829681,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674426317214966,0.6106808185577393,0.5794215798377991,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898239135742188,0.4852741062641144,0.340511292219162,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893431782722473,0.3342103958129883,0.3199077248573303,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.691867470741272,0.2221579104661941,1.01739764213562,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071124076843262,0.4197705686092376,0.4197705686092376,1.0,1.0,-3.170010089874268,0.9957857728004456,2.174224138259888,0.2820599377155304,0.9000491499900818,0.9000491499900818,0.0,179.13909912109375,187.0,42977.1015625,0.0,3274.39697265625,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642191529273988,1.0,0.0,0.0,3.6529526710510254,3.652976751327514,8.903922434910783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.4521484375,0.0,1536.68896484375,1895.4371337890625,0.0,3990.105712890625,0.9059733152389526,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488978743553162,0.4231517910957336,0.3832201659679413,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655172228813172,0.6121059656143188,0.5804958939552307,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903781771659851,0.4902217984199524,0.3438068628311157,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882550358772278,0.3356506526470184,0.3211235404014587,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906813979148865,0.2229559272527694,1.0204546451568604,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098095178604126,0.4190203249454498,0.4190203249454498,1.0,1.0,-3.1809780597686768,0.9978264570236206,2.1831514835357666,0.2814883291721344,0.9045823216438292,0.9045823216438292,0.0,181.3751983642578,190.0,42199.60546875,0.0,3314.949462890625,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480569958686828,1.0,0.0,0.0,3.6594624519348153,3.659486532211304,8.935685968936014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.80029296875,0.0,1542.268798828125,1895.4371337890625,0.0,3845.441162109375,0.9072821140289308,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488978743553162,0.4231517910957336,0.3832201659679413,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655172228813172,0.6121059656143188,0.5804958939552307,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903781771659851,0.4902217984199524,0.3438068628311157,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882550358772278,0.3356506526470184,0.3211235404014587,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906813979148865,0.2229559272527694,1.0204546451568604,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098095178604126,0.4190203249454498,0.4190203249454498,1.0,1.0,-3.1809780597686768,0.9978264570236206,2.1831514835357666,0.2814883291721344,0.9045823216438292,0.9045823216438292,0.0,181.3751983642578,190.0,42199.60546875,0.0,3314.949462890625,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480569958686828,1.0,0.0,0.0,3.6594624519348153,3.659486532211304,8.935685968936014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.80029296875,0.0,1542.268798828125,1895.4371337890625,0.0,3845.441162109375,0.9072821140289308,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480300903320312,0.4230583012104034,0.3834924399852752,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646228551864624,0.6124480962753296,0.5811643600463867,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906853199005127,0.4923124611377716,0.3454964160919189,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878075242042542,0.3361987173557281,0.3218437433242798,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902372241020203,0.2232833802700042,1.0225909948349,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.6113104224205017,0.4186451733112335,0.4186451733112335,1.0,1.0,-3.1875810623168945,0.9992377758026124,2.1883432865142822,0.2814677655696869,0.9040257930755616,0.9040257930755616,0.0,182.5552520751953,190.0,43116.92578125,0.0,3338.409423828125,1.0,280.6983642578125,283.5294189453125,291.3093566894531,294.0853576660156,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954811692237854,1.0,0.0,0.0,3.662501811981201,3.6625258922576895,8.950535175245022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.7138671875,0.0,1546.0205078125,1895.4371337890625,0.0,3906.204345703125,0.907940149307251,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458810448646545,0.4224037230014801,0.3831576108932495,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623267650604248,0.6121912002563477,0.5812088847160339,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.889661967754364,0.4939127266407013,0.3467798233032226,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862231135368347,0.3363925516605377,0.322225272655487,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887654662132263,0.2233511507511139,1.023686170578003,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126652359962463,0.4182397425174713,0.4182397425174713,1.0,1.0,-3.19055724143982,0.9992556571960448,2.1913015842437744,0.2808818221092224,0.9039041996002196,0.9039041996002196,0.0,184.3352508544922,193.0,43267.0,0.0,3357.007568359375,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591602683067322,1.0,0.0,0.0,3.663638830184937,3.663662910461426,8.956092756307044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.361328125,0.0,1547.702392578125,1895.4371337890625,0.0,3945.0966796875,0.9082585573196412,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.84007728099823,0.420243501663208,0.3816286325454712,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557896852493286,0.6106173992156982,0.5802232623100281,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859959244728088,0.4963286519050598,0.3487495183944702,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815570831298828,0.3360987901687622,0.3223265707492828,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843680143356323,0.2229279279708862,1.02342426776886,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148692965507507,0.4174288809299469,0.4174288809299469,1.0,1.0,-3.18971848487854,0.9968221783638,2.1928963661193848,0.2786984145641327,0.9004972577095032,0.9004972577095032,0.0,188.5546875,196.0,44229.4140625,0.0,3382.0009765625,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972148060798645,1.0,0.0,0.0,3.660407543182373,3.6604316234588623,8.940301654547511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.37353515625,0.0,1545.5601806640625,1895.4371337890625,0.0,4060.104736328125,0.9076619744300842,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.84007728099823,0.420243501663208,0.3816286325454712,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557896852493286,0.6106173992156982,0.5802232623100281,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859959244728088,0.4963286519050598,0.3487495183944702,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815570831298828,0.3360987901687622,0.3223265707492828,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843680143356323,0.2229279279708862,1.02342426776886,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148692965507507,0.4174288809299469,0.4174288809299469,1.0,1.0,-3.18971848487854,0.9968221783638,2.1928963661193848,0.2786984145641327,0.9004972577095032,0.9004972577095032,0.0,188.5546875,196.0,44229.4140625,0.0,3382.0009765625,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972148060798645,1.0,0.0,0.0,3.660407543182373,3.6604316234588623,8.940301654547511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.37353515625,0.0,1545.5601806640625,1895.4371337890625,0.0,4060.104736328125,0.9076619744300842,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336979746818542,0.4175498187541961,0.3794894814491272,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481657147407532,0.6082642674446106,0.5783507227897644,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816546201705933,0.4982119798660278,0.3502618074417114,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761799097061157,0.3352507054805755,0.3218202590942383,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648864746094,0.2219955623149871,1.0206135511398315,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163780093193054,0.4166180193424225,0.4166180193424225,1.0,1.0,-3.182729959487915,0.9921687841415404,2.190561056137085,0.2756117284297943,0.8947539925575256,0.8947539925575256,0.0,192.9181671142578,199.0,45286.62109375,0.0,3392.936767578125,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826080799102784,1.0,0.0,0.0,3.648391962051392,3.648416042327881,8.88170347934647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.31396484375,0.0,1533.924072265625,1895.4371337890625,0.0,4151.3525390625,0.905134379863739,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336979746818542,0.4175498187541961,0.3794894814491272,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481657147407532,0.6082642674446106,0.5783507227897644,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816546201705933,0.4982119798660278,0.3502618074417114,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761799097061157,0.3352507054805755,0.3218202590942383,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648864746094,0.2219955623149871,1.0206135511398315,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163780093193054,0.4166180193424225,0.4166180193424225,1.0,1.0,-3.182729959487915,0.9921687841415404,2.190561056137085,0.2756117284297943,0.8947539925575256,0.8947539925575256,0.0,192.9181671142578,199.0,45286.62109375,0.0,3392.936767578125,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826080799102784,1.0,0.0,0.0,3.648391962051392,3.648416042327881,8.88170347934647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.31396484375,0.0,1533.924072265625,1895.4371337890625,0.0,4151.3525390625,0.905134379863739,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.830518901348114,0.4167139530181885,0.3784045279026031,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442196488380432,0.607569694519043,0.577355682849884,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798174858093262,0.500212550163269,0.3514147400856018,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734977602958679,0.3351388573646545,0.321559876203537,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764653921127319,0.2216604202985763,1.0187547206878662,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171793937683105,0.4162221252918243,0.4162221252918243,1.0,1.0,-3.1790573596954346,0.9897977709770204,2.189259529113769,0.2739098370075226,0.8946421146392822,0.8946421146392822,0.0,195.1651153564453,199.0,44266.34765625,0.0,3398.37744140625,1.0,280.3207397460937,283.21490478515625,291.44256591796875,294.2086486816406,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971940279006958,1.0,0.0,0.0,3.641589641571045,3.641613721847534,8.848615493661782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.234375,0.0,1525.82763671875,1895.4371337890625,0.0,4058.279052734375,0.9036108255386353,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295913934707642,0.4165863394737243,0.3782208561897278,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.943044662475586,0.6075591444969177,0.5772505402565002,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796947002410889,0.5016564726829529,0.3523648083209991,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727759480476379,0.3353130221366882,0.3216713666915893,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.675675094127655,0.2216571420431137,1.0185576677322388,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177436709403992,0.4159994721412658,0.4159994721412658,1.0,1.0,-3.1797449588775635,0.9894663691520692,2.1902785301208496,0.2733493447303772,0.8942677974700928,0.8942677974700928,0.0,195.99562072753903,202.0,44220.91796875,0.0,3405.359130859375,1.0,280.3421325683594,283.2429504394531,291.46368408203125,294.24285888671875,293.1499938964844,293.1499938964844,280.6499938964844,36234.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680932760238647,1.0,0.0,0.0,3.638853788375856,3.638877868652344,8.835324365463748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.8076171875,0.0,1522.5496826171875,1895.4371337890625,0.0,4024.392822265625,0.9029592275619508,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283789753913879,0.4170771539211273,0.378458172082901,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415382742881776,0.6085469722747803,0.5779018998146057,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808069229125977,0.5065063834190369,0.3555675745010376,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721319198608398,0.3364737331867218,0.3225943744182586,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748372316360474,0.2222210466861724,1.020419001579285,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.619792103767395,0.4153808951377868,0.4153808951377868,1.0,1.0,-3.188001871109009,0.9908274412155152,2.197174549102783,0.2726887762546539,0.8967264890670776,0.8967264890670776,0.0,197.7251739501953,205.0,43321.4609375,0.0,3436.583251953125,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517776370048524,1.0,0.0,0.0,3.637378454208374,3.637402296066284,8.828161526253098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.69677734375,0.0,1519.3204345703125,1895.4371337890625,0.0,3878.962646484375,0.9024897217750548,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283789753913879,0.4170771539211273,0.378458172082901,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415382742881776,0.6085469722747803,0.5779018998146057,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808069229125977,0.5065063834190369,0.3555675745010376,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721319198608398,0.3364737331867218,0.3225943744182586,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748372316360474,0.2222210466861724,1.020419001579285,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.619792103767395,0.4153808951377868,0.4153808951377868,1.0,1.0,-3.188001871109009,0.9908274412155152,2.197174549102783,0.2726887762546539,0.8967264890670776,0.8967264890670776,0.0,197.7251739501953,205.0,43321.4609375,0.0,3436.583251953125,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517776370048524,1.0,0.0,0.0,3.637378454208374,3.637402296066284,8.828161526253098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.69677734375,0.0,1519.3204345703125,1895.4371337890625,0.0,3878.962646484375,0.9024897217750548,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281089663505554,0.4175837635993957,0.3788157999515533,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412343502044678,0.6093825101852417,0.5785650610923767,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817217350006104,0.5092122554779053,0.3573645055294037,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721812129020691,0.3373016119003296,0.3232994973659515,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748278737068176,0.2227319031953811,1.0224156379699707,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210901737213135,0.4150716364383697,0.4150716364383697,1.0,1.0,-3.1946349143981934,0.9924039244651794,2.202230930328369,0.2727182805538177,0.8996260762214661,0.8996260762214661,0.0,198.5242462158203,205.0,42569.0625,0.0,3457.976806640625,1.0,280.8984069824219,283.67364501953125,291.5144348144531,294.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424715042114258,1.0,0.0,0.0,3.640115261077881,3.640139102935791,8.841451517582755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.32373046875,0.0,1521.277587890625,1895.4371337890625,0.0,3794.893798828125,0.9030394554138184,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281594514846802,0.418244868516922,0.3794041275978088,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413322806358336,0.6104165315628052,0.5795080065727234,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829774260520935,0.5120856761932373,0.3593454957008362,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725464701652527,0.3382763862609863,0.3241921365261078,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.675147533416748,0.2233814597129821,1.0251754522323608,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225923299789429,0.4147015213966369,0.4147015213966369,1.0,1.0,-3.203246593475342,0.9945368766784668,2.208709716796875,0.2728645503520965,0.9020419120788574,0.9020419120788574,0.0,199.2401733398437,208.0,42589.515625,0.0,3483.80078125,1.0,280.9417724609375,283.7301940917969,291.5711975097656,294.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,35757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938646674156189,1.0,0.0,0.0,3.6456785202026367,3.645702362060547,8.868497047842538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.9033203125,0.0,1526.555419921875,1895.4371337890625,0.0,3760.1318359375,0.904167413711548,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260268568992615,0.4176998436450958,0.3795449137687683,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387489557266236,0.6106101274490356,0.5803707838058472,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830841779708862,0.5161468386650085,0.3626039922237396,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713138461112976,0.3391735553741455,0.3254708349704742,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740655303001404,0.2239774614572525,1.0294194221496582,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.625597357749939,0.4139613211154938,0.4139613211154938,1.0,1.0,-3.2150261402130127,0.996793806552887,2.2182323932647705,0.2726116776466369,0.9021419286727904,0.9021419286727904,0.0,202.0564422607422,211.0,43683.43359375,0.0,3531.16259765625,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526681900024414,1.0,0.0,0.0,3.6523051261901855,3.652329206466675,8.900766488295631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.69189453125,0.0,1534.5489501953125,1895.4371337890625,0.0,3886.967041015625,0.9056780338287354,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260268568992615,0.4176998436450958,0.3795449137687683,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387489557266236,0.6106101274490356,0.5803707838058472,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830841779708862,0.5161468386650085,0.3626039922237396,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713138461112976,0.3391735553741455,0.3254708349704742,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740655303001404,0.2239774614572525,1.0294194221496582,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.625597357749939,0.4139613211154938,0.4139613211154938,1.0,1.0,-3.2150261402130127,0.996793806552887,2.2182323932647705,0.2726116776466369,0.9021419286727904,0.9021419286727904,0.0,202.0564422607422,211.0,43683.43359375,0.0,3531.16259765625,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526681900024414,1.0,0.0,0.0,3.6523051261901855,3.652329206466675,8.900766488295631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.69189453125,0.0,1534.5489501953125,1895.4371337890625,0.0,3886.967041015625,0.9056780338287354,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211446404457092,0.4157182574272156,0.3781711161136627,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325830340385436,0.6090621948242188,0.5794144868850708,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802594542503357,0.5188732743263245,0.3647883534431457,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674809098243713,0.3389586806297302,0.3256546854972839,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704989075660706,0.2236780822277069,1.0297619104385376,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279311776161194,0.4132211208343506,0.4132211208343506,1.0,1.0,-3.215493440628052,0.994985282421112,2.220508337020874,0.2707646191120147,0.8996856212615967,0.8996856212615967,0.0,206.2902069091797,214.0,44835.76171875,0.0,3559.6630859375,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680585265159608,1.0,0.0,0.0,3.652128219604492,3.652152299880981,8.899904173631512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.87109375,0.0,1535.6905517578125,1895.4371337890625,0.0,4024.086181640625,0.9057535529136658,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211446404457092,0.4157182574272156,0.3781711161136627,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325830340385436,0.6090621948242188,0.5794144868850708,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802594542503357,0.5188732743263245,0.3647883534431457,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674809098243713,0.3389586806297302,0.3256546854972839,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704989075660706,0.2236780822277069,1.0297619104385376,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279311776161194,0.4132211208343506,0.4132211208343506,1.0,1.0,-3.215493440628052,0.994985282421112,2.220508337020874,0.2707646191120147,0.8996856212615967,0.8996856212615967,0.0,206.2902069091797,214.0,44835.76171875,0.0,3559.6630859375,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680585265159608,1.0,0.0,0.0,3.652128219604492,3.652152299880981,8.899904173631512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.87109375,0.0,1535.6905517578125,1895.4371337890625,0.0,4024.086181640625,0.9057535529136658,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175118565559387,0.4151324331760406,0.3772993087768554,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278905391693116,0.608731746673584,0.5787461400032043,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788102269172668,0.5229170322418213,0.3673359155654907,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646492719650269,0.3393676877021789,0.3258896172046661,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677126884460449,0.2237196564674377,1.0296673774719238,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299585103988647,0.4123875796794891,0.4123875796794891,1.0,1.0,-3.216861724853516,0.9932708740234376,2.223590850830078,0.2685481905937195,0.9023809432983398,0.9023809432983398,0.0,209.65220642089844,217.0,43819.65625,0.0,3584.828125,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.4709777832031,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574229121208192,1.0,0.0,0.0,3.655359506607056,3.655383586883545,8.915660032471351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3291015625,0.0,1538.33349609375,1895.4371337890625,0.0,3929.580322265625,0.906414270401001,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175118565559387,0.4151324331760406,0.3772993087768554,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278905391693116,0.608731746673584,0.5787461400032043,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788102269172668,0.5229170322418213,0.3673359155654907,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646492719650269,0.3393676877021789,0.3258896172046661,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677126884460449,0.2237196564674377,1.0296673774719238,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299585103988647,0.4123875796794891,0.4123875796794891,1.0,1.0,-3.216861724853516,0.9932708740234376,2.223590850830078,0.2685481905937195,0.9023809432983398,0.9023809432983398,0.0,209.65220642089844,217.0,43819.65625,0.0,3584.828125,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.4709777832031,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574229121208192,1.0,0.0,0.0,3.655359506607056,3.655383586883545,8.915660032471351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3291015625,0.0,1538.33349609375,1895.4371337890625,0.0,3929.580322265625,0.906414270401001,1.0,0.0,3.0,1.0,0.0
