time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143736124038696,0.4138741195201874,0.3766466379165649,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239338636398317,0.6078352332115173,0.5783948302268982,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779177069664001,0.5263433456420898,0.3700532913208008,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623736262321472,0.3394941687583923,0.3263382017612457,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654780507087708,0.223610833287239,1.0304254293441772,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320824027061462,0.4115540087223053,0.4115540087223053,1.0,1.0,-3.220381498336792,0.9922950267791748,2.228086471557617,0.2668403387069702,0.9002498388290405,0.9002498388290405,0.0,212.77891540527344,220.0,44965.01171875,0.0,3613.8896484375,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679720997810364,1.0,0.0,0.0,3.654979705810547,3.655003786087036,8.913806937016489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.86474609375,0.0,1538.9425048828125,1895.4371337890625,0.0,4023.3232421875,0.9064011573791504,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143736124038696,0.4138741195201874,0.3766466379165649,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239338636398317,0.6078352332115173,0.5783948302268982,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779177069664001,0.5263433456420898,0.3700532913208008,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623736262321472,0.3394941687583923,0.3263382017612457,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654780507087708,0.223610833287239,1.0304254293441772,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320824027061462,0.4115540087223053,0.4115540087223053,1.0,1.0,-3.220381498336792,0.9922950267791748,2.228086471557617,0.2668403387069702,0.9002498388290405,0.9002498388290405,0.0,212.77891540527344,220.0,44965.01171875,0.0,3613.8896484375,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679720997810364,1.0,0.0,0.0,3.654979705810547,3.655003786087036,8.913806937016489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.86474609375,0.0,1538.9425048828125,1895.4371337890625,0.0,4023.3232421875,0.9064011573791504,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121265769004822,0.4128057658672333,0.3759180903434753,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211666584014891,0.6068893671035767,0.5777667760848999,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768015503883362,0.5276427268981934,0.3711227476596832,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606735229492188,0.339250236749649,0.3262970745563507,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638306975364685,0.2233207076787948,1.0298975706100464,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329711079597473,0.4111372232437134,0.4111372232437134,1.0,1.0,-3.219356298446656,0.9908105731010436,2.228545665740967,0.2656066119670868,0.8976156115531921,0.8976156115531921,0.0,214.6747131347656,220.0,45942.078125,0.0,3623.564453125,1.0,280.1011047363281,283.12579345703125,291.8398132324219,294.848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36147.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768460392951964,1.0,0.0,0.0,3.651954889297485,3.651978969573975,8.89905948042724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.7587890625,0.0,1536.448974609375,1895.4371337890625,0.0,4101.24755859375,0.9057679772377014,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094170689582825,0.4115405976772308,0.3749077618122101,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179006814956664,0.6056850552558899,0.5767953991889954,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752577304840088,0.5287524461746216,0.3719817996025085,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586027979850769,0.3388315439224243,0.3260431289672851,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618198156356812,0.2228808850049972,1.0285868644714355,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336880922317505,0.4108077883720398,0.4108077883720398,1.0,1.0,-3.21612811088562,0.9887596368789672,2.2273685932159424,0.2642928659915924,0.895492672920227,0.895492672920227,0.0,216.76544189453125,223.0,46028.01171875,0.0,3628.9326171875,1.0,280.05810546875,283.0777282714844,291.8260192871094,294.7984924316406,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811716079711914,1.0,0.0,0.0,3.646452903747559,3.646476984024048,8.87226576651301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.3486328125,0.0,1531.0711669921875,1895.4371337890625,0.0,4138.8994140625,0.9046376347541808,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057743310928345,0.4106879234313965,0.3737781941890716,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.91358083486557,0.6049051284790039,0.5756741762161255,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.874070942401886,0.5326088070869446,0.3743738532066345,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559537291526794,0.338926762342453,0.3259504437446594,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591134071350098,0.2226307839155197,1.0270222425460815,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.635146975517273,0.4101489186286926,0.4101489186286926,1.0,1.0,-3.214292049407959,0.9863511323928832,2.227941036224365,0.2620881199836731,0.8958551287651062,0.8958551287651062,0.0,219.8201446533203,226.0,44920.5546875,0.0,3644.044677734375,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970268189907074,1.0,0.0,0.0,3.640569925308228,3.6405937671661377,8.843659884405497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.62060546875,0.0,1523.7249755859375,1895.4371337890625,0.0,4043.570556640625,0.9032747149467468,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057743310928345,0.4106879234313965,0.3737781941890716,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.91358083486557,0.6049051284790039,0.5756741762161255,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.874070942401886,0.5326088070869446,0.3743738532066345,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559537291526794,0.338926762342453,0.3259504437446594,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591134071350098,0.2226307839155197,1.0270222425460815,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.635146975517273,0.4101489186286926,0.4101489186286926,1.0,1.0,-3.214292049407959,0.9863511323928832,2.227941036224365,0.2620881199836731,0.8958551287651062,0.8958551287651062,0.0,219.8201446533203,226.0,44920.5546875,0.0,3644.044677734375,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970268189907074,1.0,0.0,0.0,3.640569925308228,3.6405937671661377,8.843659884405497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.62060546875,0.0,1523.7249755859375,1895.4371337890625,0.0,4043.570556640625,0.9032747149467468,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046368360519409,0.4111677408218384,0.3740340173244476,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122104644775392,0.605669379234314,0.576151967048645,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753687739372253,0.5378164649009705,0.3778363168239593,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554439902305603,0.3400343060493469,0.3268461525440216,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718227386475,0.2232087403535843,1.02904212474823,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372367143630981,0.4094900786876678,0.4094900786876678,1.0,1.0,-3.222833633422852,0.9876304268836976,2.235203266143799,0.2613039016723633,0.898957371711731,0.898957371711731,0.0,221.64743041992188,229.0,43894.55078125,0.0,3677.514892578125,1.0,280.6416931152344,283.5185241699219,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572685956954956,1.0,0.0,0.0,3.642422437667847,3.642446517944336,8.852662745084672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.552734375,0.0,1524.2530517578125,1895.4371337890625,0.0,3928.20068359375,0.903554916381836,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046368360519409,0.4111677408218384,0.3740340173244476,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122104644775392,0.605669379234314,0.576151967048645,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753687739372253,0.5378164649009705,0.3778363168239593,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554439902305603,0.3400343060493469,0.3268461525440216,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718227386475,0.2232087403535843,1.02904212474823,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372367143630981,0.4094900786876678,0.4094900786876678,1.0,1.0,-3.222833633422852,0.9876304268836976,2.235203266143799,0.2613039016723633,0.898957371711731,0.898957371711731,0.0,221.64743041992188,229.0,43894.55078125,0.0,3677.514892578125,1.0,280.6416931152344,283.5185241699219,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572685956954956,1.0,0.0,0.0,3.642422437667847,3.642446517944336,8.852662745084672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.552734375,0.0,1524.2530517578125,1895.4371337890625,0.0,3928.20068359375,0.903554916381836,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043471574783325,0.4119282066822052,0.3745975196361542,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118490219116212,0.6067514419555664,0.5770169496536255,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768119215965271,0.5420283079147339,0.380650907754898,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555813789367676,0.3412176072597503,0.3278667330741882,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.658568799495697,0.2239789813756942,1.0321234464645386,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391581892967224,0.4090249538421631,0.4090249538421631,1.0,1.0,-3.23286247253418,0.9899448156356812,2.242917776107788,0.2612887322902679,0.9033299684524536,0.9033299684524536,0.0,222.85641479492188,229.0,43003.4921875,0.0,3710.9248046875,1.0,280.9269714355469,283.7345275878906,291.70538330078125,294.3828125,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470810294151306,1.0,0.0,0.0,3.649494409561157,3.649518489837648,8.887072340257873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.36328125,0.0,1530.6458740234375,1895.4371337890625,0.0,3836.6279296875,0.9050205945968628,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043637871742249,0.412244588136673,0.3749170899391174,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118518233299256,0.6072158217430115,0.5774789452552795,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774970769882202,0.5436970591545105,0.3818309307098388,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557497024536133,0.3417200744152069,0.3283513188362121,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587314605712891,0.2243271768093109,1.0336893796920776,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.640005350112915,0.4088440537452698,0.4088440537452698,1.0,1.0,-3.2376863956451416,0.9911696910858154,2.246516704559326,0.2614175379276275,0.9047174453735352,0.9047174453735352,0.0,223.3053436279297,232.0,43027.37890625,0.0,3726.1943359375,1.0,280.94171142578125,283.75341796875,291.7220458984375,294.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461415410041808,1.0,0.0,0.0,3.653338670730591,3.65336275100708,8.905804520509264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.4716796875,0.0,1534.5535888671875,1895.4371337890625,0.0,3828.136474609375,0.9058316349983216,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022915720939636,0.4116664528846741,0.3750110268592834,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.909556210041046,0.6071176528930664,0.5780567526817322,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778477907180786,0.5480055809020996,0.3852692544460296,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.754707932472229,0.3424944579601288,0.3295163214206695,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578580737113953,0.22487273812294,1.037723183631897,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429265141487122,0.4081980586051941,0.4081980586051941,1.0,1.0,-3.248894214630127,0.9933842420578004,2.255509853363037,0.261261910200119,0.9053364396095276,0.9053364396095276,0.0,226.220703125,235.0,44183.1796875,0.0,3774.02490234375,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608819484710692,1.0,0.0,0.0,3.662353515625,3.662377595901489,8.949809853220358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4091796875,0.0,1545.27880859375,1895.4371337890625,0.0,3960.443603515625,0.9078812599182128,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022915720939636,0.4116664528846741,0.3750110268592834,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.909556210041046,0.6071176528930664,0.5780567526817322,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778477907180786,0.5480055809020996,0.3852692544460296,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.754707932472229,0.3424944579601288,0.3295163214206695,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578580737113953,0.22487273812294,1.037723183631897,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429265141487122,0.4081980586051941,0.4081980586051941,1.0,1.0,-3.248894214630127,0.9933842420578004,2.255509853363037,0.261261910200119,0.9053364396095276,0.9053364396095276,0.0,226.220703125,235.0,44183.1796875,0.0,3774.02490234375,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608819484710692,1.0,0.0,0.0,3.662353515625,3.662377595901489,8.949809853220358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4091796875,0.0,1545.27880859375,1895.4371337890625,0.0,3960.443603515625,0.9078812599182128,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002204895019531,0.4107984900474548,0.3744929432868957,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072906374931335,0.6063768267631531,0.5776695013046265,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.877017080783844,0.549599826335907,0.3865697979927063,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533319592475891,0.3424400985240936,0.3296896517276764,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566084027290344,0.2247978448867797,1.0383093357086182,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441541314125061,0.4078750610351562,0.4078750610351562,1.0,1.0,-3.250288248062134,0.9929970502853394,2.257291316986084,0.2606078386306762,0.9040735960006714,0.9040735960006714,0.0,228.2328643798828,235.0,45199.5078125,0.0,3790.7607421875,1.0,280.4008483886719,283.3670349121094,291.83251953125,294.8013610839844,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714385271072388,1.0,0.0,0.0,3.6645102500915527,3.664534330368042,8.96035373898485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.6650390625,0.0,1548.4351806640625,1895.4371337890625,0.0,4053.868408203125,0.90839421749115,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976250648498535,0.4096891582012176,0.3736444413661957,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045112133026124,0.6053088307380676,0.5768603086471558,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756811618804932,0.5509564280509949,0.3876164257526397,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515120506286621,0.3421573340892792,0.3295914530754089,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549152731895447,0.2245224863290786,1.0378621816635132,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451637148857117,0.4074389636516571,0.4074389636516571,1.0,1.0,-3.2489023208618164,0.9913374781608582,2.257564783096313,0.2592906355857849,0.9033069014549256,0.9033069014549256,0.0,230.48643493652344,238.0,45312.4140625,0.0,3801.87646484375,1.0,280.3580322265625,283.31646728515625,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976982057094574,1.0,0.0,0.0,3.6644704341888414,3.664494514465332,8.960159334492346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.0703125,0.0,1549.0260009765625,1895.4371337890625,0.0,4102.43505859375,0.908472180366516,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922114133834839,0.407106339931488,0.3716283738613128,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988651633262634,0.6026306748390198,0.5747128129005432,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728176355361938,0.5532863140106201,0.3894567489624023,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476174831390381,0.3411880731582641,0.3289951086044311,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855721473694,0.2235911190509796,1.0351591110229492,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466683745384216,0.4065668284893036,0.4065668284893036,1.0,1.0,-3.242147207260132,0.986573338508606,2.2555737495422363,0.2560573220252991,0.8987223505973816,0.8987223505973816,0.0,234.9309844970703,241.0,46325.46875,0.0,3813.33447265625,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7816162109375,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990087389945984,1.0,0.0,0.0,3.657932996749878,3.6579573154449454,8.928218449000269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.46875,0.0,1543.4676513671875,1895.4371337890625,0.0,4215.771484375,0.9071656465530396,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922114133834839,0.407106339931488,0.3716283738613128,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988651633262634,0.6026306748390198,0.5747128129005432,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728176355361938,0.5532863140106201,0.3894567489624023,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476174831390381,0.3411880731582641,0.3289951086044311,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855721473694,0.2235911190509796,1.0351591110229492,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466683745384216,0.4065668284893036,0.4065668284893036,1.0,1.0,-3.242147207260132,0.986573338508606,2.2555737495422363,0.2560573220252991,0.8987223505973816,0.8987223505973816,0.0,234.9309844970703,241.0,46325.46875,0.0,3813.33447265625,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7816162109375,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990087389945984,1.0,0.0,0.0,3.657932996749878,3.6579573154449454,8.928218449000269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.46875,0.0,1543.4676513671875,1895.4371337890625,0.0,4215.771484375,0.9071656465530396,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886108756065369,0.4061343669891357,0.370383471250534,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950147032737732,0.6014925837516785,0.5732367038726807,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717424273490906,0.5572541952133179,0.391903281211853,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450577616691589,0.3410826027393341,0.3287002742290497,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485866904258728,0.22320257127285,1.0329443216323853,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479790210723877,0.4056946933269501,0.4056946933269501,1.0,1.0,-3.2387850284576416,0.9830242991447448,2.255760669708252,0.2530402839183807,0.8992058038711548,0.8992058038711548,0.0,238.10841369628903,244.0,45173.2265625,0.0,3825.320556640625,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978269100189209,1.0,0.0,0.0,3.653433799743652,3.6534578800201416,8.906268931241357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43896484375,0.0,1537.7490234375,1895.4371337890625,0.0,4113.6591796875,0.9061241149902344,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886108756065369,0.4061343669891357,0.370383471250534,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950147032737732,0.6014925837516785,0.5732367038726807,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717424273490906,0.5572541952133179,0.391903281211853,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450577616691589,0.3410826027393341,0.3287002742290497,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485866904258728,0.22320257127285,1.0329443216323853,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479790210723877,0.4056946933269501,0.4056946933269501,1.0,1.0,-3.2387850284576416,0.9830242991447448,2.255760669708252,0.2530402839183807,0.8992058038711548,0.8992058038711548,0.0,238.10841369628903,244.0,45173.2265625,0.0,3825.320556640625,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978269100189209,1.0,0.0,0.0,3.653433799743652,3.6534578800201416,8.906268931241357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43896484375,0.0,1537.7490234375,1895.4371337890625,0.0,4113.6591796875,0.9061241149902344,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875277400016785,0.4065295159816742,0.3705596029758453,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937394022941589,0.6019595861434937,0.5734275579452515,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730971217155457,0.56264328956604,0.3954828977584839,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445401549339294,0.3420463800430298,0.3294516503810882,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479528546333313,0.22368785738945,1.0345134735107422,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.649919867515564,0.4052003026008606,0.4052003026008606,1.0,1.0,-3.246310949325561,0.9843062162399292,2.262004852294922,0.2524741590023041,0.9023990631103516,0.9023990631103516,0.0,239.9477386474609,247.0,44118.453125,0.0,3856.89892578125,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641084671020508,1.0,0.0,0.0,3.6561508178710938,3.656174898147583,8.919519700612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.77197265625,0.0,1539.3497314453125,1895.4371337890625,0.0,3989.12353515625,0.9066088795661926,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875277400016785,0.4065295159816742,0.3705596029758453,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937394022941589,0.6019595861434937,0.5734275579452515,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730971217155457,0.56264328956604,0.3954828977584839,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445401549339294,0.3420463800430298,0.3294516503810882,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479528546333313,0.22368785738945,1.0345134735107422,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.649919867515564,0.4052003026008606,0.4052003026008606,1.0,1.0,-3.246310949325561,0.9843062162399292,2.262004852294922,0.2524741590023041,0.9023990631103516,0.9023990631103516,0.0,239.9477386474609,247.0,44118.453125,0.0,3856.89892578125,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641084671020508,1.0,0.0,0.0,3.6561508178710938,3.656174898147583,8.919519700612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.77197265625,0.0,1539.3497314453125,1895.4371337890625,0.0,3989.12353515625,0.9066088795661926,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854259014129639,0.4055857360363006,0.3702656030654907,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915166854858398,0.6011804342269897,0.5732867121696472,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.873426079750061,0.5666905641555786,0.3987089991569519,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433815598487854,0.3423640727996826,0.3301323652267456,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703746795654,0.2238278836011886,1.0364998579025269,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521349549293518,0.4047058820724487,0.4047058820724487,1.0,1.0,-3.2528865337371826,0.9852629899978638,2.2676236629486084,0.2520607709884643,0.9005837440490723,0.9005837440490723,0.0,242.6494903564453,250.0,45260.58984375,0.0,3891.7236328125,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758962988853456,1.0,0.0,0.0,3.655973434448242,3.655997514724731,8.918654543776938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.412109375,0.0,1540.008056640625,1895.4371337890625,0.0,4092.950927734375,0.9066219925880432,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854259014129639,0.4055857360363006,0.3702656030654907,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915166854858398,0.6011804342269897,0.5732867121696472,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.873426079750061,0.5666905641555786,0.3987089991569519,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433815598487854,0.3423640727996826,0.3301323652267456,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703746795654,0.2238278836011886,1.0364998579025269,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521349549293518,0.4047058820724487,0.4047058820724487,1.0,1.0,-3.2528865337371826,0.9852629899978638,2.2676236629486084,0.2520607709884643,0.9005837440490723,0.9005837440490723,0.0,242.6494903564453,250.0,45260.58984375,0.0,3891.7236328125,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758962988853456,1.0,0.0,0.0,3.655973434448242,3.655997514724731,8.918654543776938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.412109375,0.0,1540.008056640625,1895.4371337890625,0.0,4092.950927734375,0.9066219925880432,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835139632225037,0.4045896828174591,0.3696177303791046,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895256519317627,0.6001750826835632,0.5726300477981567,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727484345436096,0.5681877136230469,0.3999353647232055,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421231269836426,0.3421352207660675,0.3301248848438263,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457005143165588,0.2236031740903854,1.0363337993621826,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530681252479553,0.4044586718082428,0.4044586718082428,1.0,1.0,-3.252588987350464,0.9844785928726196,2.2681102752685547,0.2513777911663055,0.8980884552001953,0.8980884552001953,0.0,244.5137939453125,250.0,46233.5546875,0.0,3903.117431640625,1.0,280.10107421875,283.1439208984375,291.75079345703125,294.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853916168212892,1.0,0.0,0.0,3.653230905532837,3.653254985809326,8.90527928731899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.37158203125,0.0,1537.7764892578125,1895.4371337890625,0.0,4175.41064453125,0.9060465693473816,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811358571052551,0.4033722579479217,0.368661493062973,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870494365692139,0.5988715887069702,0.5715844035148621,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716139197349548,0.5694603323936462,0.4009154140949249,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404801249504089,0.3416997492313385,0.329869657754898,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.644156813621521,0.2232012152671814,1.0352535247802734,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538184881210327,0.4040892720222473,0.4040892720222473,1.0,1.0,-3.249758243560791,0.9824904203414916,2.2672677040100098,0.2500475347042084,0.896094799041748,0.896094799041748,0.0,246.622299194336,253.0,46308.93359375,0.0,3909.44970703125,1.0,280.05810546875,283.094970703125,291.72283935546875,294.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901576042175292,1.0,0.0,0.0,3.64809513092041,3.6481192111968994,8.880258519639028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.73681640625,0.0,1532.7650146484375,1895.4371337890625,0.0,4216.37255859375,0.9049937129020692,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779639959335327,0.4025361537933349,0.3675715029239654,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.883607804775238,0.5978021621704102,0.5702219605445862,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709072470664978,0.5736924409866333,0.4035587906837463,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.738304853439331,0.3417151868343353,0.3297181725502014,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420142650604248,0.2229772806167602,1.0338886976242063,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553063988685608,0.4033504724502563,0.4033504724502563,1.0,1.0,-3.2481517791748047,0.979911744594574,2.268239974975586,0.2476304918527603,0.8966707587242126,0.8966707587242126,0.0,249.76385498046875,256.0,45173.03125,0.0,3925.75048828125,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97960102558136,1.0,0.0,0.0,3.643007278442383,3.643031358718872,8.855506052896089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.2646484375,0.0,1526.2696533203125,1895.4371337890625,0.0,4125.25439453125,0.9038052558898926,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779639959335327,0.4025361537933349,0.3675715029239654,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.883607804775238,0.5978021621704102,0.5702219605445862,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709072470664978,0.5736924409866333,0.4035587906837463,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.738304853439331,0.3417151868343353,0.3297181725502014,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420142650604248,0.2229772806167602,1.0338886976242063,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553063988685608,0.4033504724502563,0.4033504724502563,1.0,1.0,-3.2481517791748047,0.979911744594574,2.268239974975586,0.2476304918527603,0.8966707587242126,0.8966707587242126,0.0,249.76385498046875,256.0,45173.03125,0.0,3925.75048828125,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97960102558136,1.0,0.0,0.0,3.643007278442383,3.643031358718872,8.855506052896089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.2646484375,0.0,1526.2696533203125,1895.4371337890625,0.0,4125.25439453125,0.9038052558898926,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769855856895447,0.4029811024665832,0.3678082823753357,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823840618133545,0.5982134938240051,0.5703848004341125,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723283410072327,0.5792785882949829,0.4072850346565246,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378661632537842,0.3427153825759887,0.3305216431617737,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227055549622,0.2235481739044189,1.035924792289734,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573740243911743,0.4026116728782654,0.4026116728782654,1.0,1.0,-3.2565178871154785,0.980824887752533,2.27569317817688,0.2465251833200454,0.8999525904655457,0.8999525904655457,0.0,251.692138671875,259.0,44124.74609375,0.0,3960.443603515625,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661338329315186,1.0,0.0,0.0,3.645630359649658,3.645654439926148,8.868262852956832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.1630859375,0.0,1527.658447265625,1895.4371337890625,0.0,4007.07080078125,0.9042580723762512,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769855856895447,0.4029811024665832,0.3678082823753357,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823840618133545,0.5982134938240051,0.5703848004341125,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723283410072327,0.5792785882949829,0.4072850346565246,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378661632537842,0.3427153825759887,0.3305216431617737,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227055549622,0.2235481739044189,1.035924792289734,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573740243911743,0.4026116728782654,0.4026116728782654,1.0,1.0,-3.2565178871154785,0.980824887752533,2.27569317817688,0.2465251833200454,0.8999525904655457,0.8999525904655457,0.0,251.692138671875,259.0,44124.74609375,0.0,3960.443603515625,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661338329315186,1.0,0.0,0.0,3.645630359649658,3.645654439926148,8.868262852956832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.1630859375,0.0,1527.658447265625,1895.4371337890625,0.0,4007.07080078125,0.9042580723762512,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767598628997803,0.4037977457046509,0.3684321939945221,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819968104362488,0.5991330742835999,0.5711058378219604,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739922642707825,0.5842674374580383,0.4106382429599762,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380252480506897,0.3439525961875915,0.3315957188606262,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416868567466736,0.2244035303592682,1.0393964052200315,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594838500022888,0.4021327197551727,0.4021327197551727,1.0,1.0,-3.267627954483032,0.9833877682685852,2.284240245819092,0.2465142607688903,0.9048565626144408,0.9048565626144408,0.0,253.0959625244141,259.0,43227.18359375,0.0,3999.149658203125,1.0,280.932861328125,283.75274658203125,291.5636901855469,294.2611083984375,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549314379692078,1.0,0.0,0.0,3.654330015182495,3.654354095458984,8.910638484849187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.8583984375,0.0,1535.76904296875,1895.4371337890625,0.0,3907.278076171875,0.906073033809662,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767735123634338,0.4040037393569946,0.3686501681804657,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819711804389954,0.5993801951408386,0.5713654160499573,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744742274284363,0.5855188965797424,0.4115309119224548,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381268739700317,0.3442838490009308,0.3319218158721924,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.641796350479126,0.2246459573507309,1.0405091047286987,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600769758224487,0.4020130038261413,0.4020130038261413,1.0,1.0,-3.271005630493164,0.9842389822006226,2.286766767501831,0.2466029077768325,0.9058611392974854,0.9058611392974854,0.0,253.43858337402344,262.0,43236.56640625,0.0,4010.4072265625,1.0,280.9417419433594,283.7641296386719,291.5752258300781,294.2884826660156,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543007016181946,1.0,0.0,0.0,3.657209634780884,3.657233715057373,8.924687335820636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.25341796875,0.0,1538.738037109375,1895.4371337890625,0.0,3901.622314453125,0.9066857695579528,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750325202941895,0.4034048914909363,0.3687179684638977,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.880054771900177,0.598922073841095,0.5716016888618469,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750534653663635,0.5900524258613586,0.4151509404182434,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372928857803345,0.344929039478302,0.3329718708992004,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411703824996948,0.2251605093479156,1.0444337129592896,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628987193107605,0.4014143347740173,0.4014143347740173,1.0,1.0,-3.2817211151123047,0.9863157868385316,2.295405387878418,0.2464354932308197,0.9066261053085328,0.9066261053085328,0.0,256.4219055175781,265.0,44390.55859375,0.0,4058.73486328125,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686342477798462,1.0,0.0,0.0,3.666856050491333,3.6668801307678223,8.97182928838447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.23095703125,0.0,1550.1954345703125,1895.4371337890625,0.0,4029.167724609375,0.908877432346344,1.0,0.0,3.0,1.0,0.0
