time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750325202941895,0.4034048914909363,0.3687179684638977,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.880054771900177,0.598922073841095,0.5716016888618469,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750534653663635,0.5900524258613586,0.4151509404182434,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372928857803345,0.344929039478302,0.3329718708992004,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411703824996948,0.2251605093479156,1.0444337129592896,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628987193107605,0.4014143347740173,0.4014143347740173,1.0,1.0,-3.2817211151123047,0.9863157868385316,2.295405387878418,0.2464354932308197,0.9066261053085328,0.9066261053085328,0.0,256.4219055175781,265.0,44390.55859375,0.0,4058.73486328125,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686342477798462,1.0,0.0,0.0,3.666856050491333,3.6668801307678223,8.97182928838447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.23095703125,0.0,1550.1954345703125,1895.4371337890625,0.0,4029.167724609375,0.908877432346344,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732747197151184,0.4025360345840454,0.36819788813591,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781840205192566,0.598010241985321,0.5710530281066895,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744563460350037,0.59172523021698,0.4165151417255401,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361588478088379,0.3448050916194916,0.333082914352417,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401816606521606,0.2250649780035019,1.0449422597885132,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640691757202148,0.4011150002479553,0.4011150002479553,1.0,1.0,-3.282827377319336,0.9858671426773072,2.29696011543274,0.2457938939332962,0.9054269790649414,0.9054269790649414,0.0,258.4559936523437,265.0,45406.09375,0.0,4075.118408203125,1.0,280.4007263183594,283.37652587890625,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791027903556824,1.0,0.0,0.0,3.669320106506348,3.669344425201416,8.983891461866733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.197265625,0.0,1553.705322265625,1895.4371337890625,0.0,4120.91943359375,0.90945965051651,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710659503936768,0.4014290869235992,0.3673520684242248,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758429288864136,0.5967762470245361,0.5700879693031311,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734061121940613,0.5931478142738342,0.4176088571548462,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346411347389221,0.3444507420063019,0.3329192399978637,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388134956359863,0.2247661352157592,1.0444014072418213,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650185585021973,0.400702953338623,0.400702953338623,1.0,1.0,-3.2811222076416016,0.9841443300247192,2.296977996826172,0.2444951236248016,0.9047216773033142,0.9047216773033142,0.0,260.7247619628906,268.0,45512.50390625,0.0,4085.476806640625,1.0,280.35797119140625,283.325439453125,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846121072769164,1.0,0.0,0.0,3.669593572616577,3.6696176528930655,8.985230124380905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.462890625,0.0,1554.6497802734375,1895.4371337890625,0.0,4168.68359375,0.9096072912216188,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664585113525391,0.3988500535488128,0.365340918302536,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709220290184021,0.5937731266021729,0.5676354169845581,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711107969284058,0.5955735445022583,0.4195238947868347,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313428521156311,0.3433340787887573,0.3321873545646667,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357431411743164,0.223781868815422,1.0414788722991943,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663994193077087,0.3998788297176361,0.3998788297176361,1.0,1.0,-3.273669004440308,0.9792524576187134,2.294416666030884,0.2413148432970047,0.9002423882484436,0.9002423882484436,0.0,265.1835021972656,271.0,46517.40625,0.0,4094.732177734375,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997704029083252,1.0,0.0,0.0,3.6636712551116943,3.663695573806762,8.956251917879854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5107421875,0.0,1549.765625,1895.4371337890625,0.0,4280.6123046875,0.908437728881836,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664585113525391,0.3988500535488128,0.365340918302536,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709220290184021,0.5937731266021729,0.5676354169845581,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711107969284058,0.5955735445022583,0.4195238947868347,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313428521156311,0.3433340787887573,0.3321873545646667,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357431411743164,0.223781868815422,1.0414788722991943,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663994193077087,0.3998788297176361,0.3998788297176361,1.0,1.0,-3.273669004440308,0.9792524576187134,2.294416666030884,0.2413148432970047,0.9002423882484436,0.9002423882484436,0.0,265.1835021972656,271.0,46517.40625,0.0,4094.732177734375,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997704029083252,1.0,0.0,0.0,3.6636712551116943,3.663695573806762,8.956251917879854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5107421875,0.0,1549.765625,1895.4371337890625,0.0,4280.6123046875,0.908437728881836,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617723941802979,0.395933598279953,0.3629825413227081,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659033179283142,0.5902741551399231,0.5646507740020752,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687226176261902,0.5975954532623291,0.4211258590221405,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7278704047203064,0.3418313562870025,0.3310421407222748,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.632426381111145,0.2224238514900207,1.0366628170013428,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399780273437,1.0,0.6671754717826843,0.3990538418292999,0.3990538418292999,1.0,1.0,-3.2620058059692383,0.9728954434394836,2.2891104221343994,0.2375847995281219,0.8931958079338074,0.8931958079338074,0.0,269.4223327636719,274.0,47426.00390625,0.0,4091.154541015625,1.0,279.7585754394531,282.8686828613281,291.62164306640625,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647663593292236,3.6476876735687256,8.878158155312121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.39501953125,0.0,1533.9283447265625,1895.4371337890625,0.0,4300.0,0.9050426483154296,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617723941802979,0.395933598279953,0.3629825413227081,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659033179283142,0.5902741551399231,0.5646507740020752,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687226176261902,0.5975954532623291,0.4211258590221405,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7278704047203064,0.3418313562870025,0.3310421407222748,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.632426381111145,0.2224238514900207,1.0366628170013428,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399780273437,1.0,0.6671754717826843,0.3990538418292999,0.3990538418292999,1.0,1.0,-3.2620058059692383,0.9728954434394836,2.2891104221343994,0.2375847995281219,0.8931958079338074,0.8931958079338074,0.0,269.4223327636719,274.0,47426.00390625,0.0,4091.154541015625,1.0,279.7585754394531,282.8686828613281,291.62164306640625,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647663593292236,3.6476876735687256,8.878158155312121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.39501953125,0.0,1533.9283447265625,1895.4371337890625,0.0,4300.0,0.9050426483154296,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587652206420898,0.3947063386440277,0.3614990711212158,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625432252883911,0.5884619355201721,0.5625203251838684,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680163025856018,0.601432204246521,0.4234449863433838,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256196737289429,0.341333657503128,0.3303462862968445,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.6301605105400085,0.2217455059289932,1.0329989194869995,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678986549377441,0.3986691236495971,0.3986691236495971,1.0,1.0,-3.2551913261413574,0.9694326519966124,2.2857584953308105,0.2354419380426406,0.8912608623504639,0.8912608623504639,0.0,272.31280517578125,277.0,46192.4609375,0.0,4091.778564453125,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938449263572692,1.0,0.0,0.0,3.633102655410767,3.6331264972686768,8.807418225842412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.9267578125,0.0,1517.2196044921875,1895.4371337890625,0.0,4247.8583984375,0.901767075061798,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587652206420898,0.3947063386440277,0.3614990711212158,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625432252883911,0.5884619355201721,0.5625203251838684,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680163025856018,0.601432204246521,0.4234449863433838,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256196737289429,0.341333657503128,0.3303462862968445,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.6301605105400085,0.2217455059289932,1.0329989194869995,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678986549377441,0.3986691236495971,0.3986691236495971,1.0,1.0,-3.2551913261413574,0.9694326519966124,2.2857584953308105,0.2354419380426406,0.8912608623504639,0.8912608623504639,0.0,272.31280517578125,277.0,46192.4609375,0.0,4091.778564453125,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938449263572692,1.0,0.0,0.0,3.633102655410767,3.6331264972686768,8.807418225842412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.9267578125,0.0,1517.2196044921875,1895.4371337890625,0.0,4247.8583984375,0.901767075061798,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578616738319397,0.3948580920696258,0.3614503443241119,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613309264183044,0.5882865190505981,0.5620988607406616,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694097995758057,0.606759250164032,0.4269704818725586,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253128051758,0.3419752120971679,0.3307764828205108,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295675039291382,0.2220138162374496,1.0335075855255127,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693596243858337,0.3982835412025451,0.3982835412025451,1.0,1.0,-3.25998330116272,0.9700362682342528,2.289947032928467,0.2348405569791793,0.8920429348945618,0.8920429348945618,0.0,273.9385070800781,280.0,45071.6640625,0.0,4115.32763671875,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803420901298524,1.0,0.0,0.0,3.6256470680236816,3.625670909881592,8.771307875576895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95751953125,0.0,1507.59912109375,1895.4371337890625,0.0,4131.6962890625,0.8999788761138916,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578616738319397,0.3948580920696258,0.3614503443241119,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613309264183044,0.5882865190505981,0.5620988607406616,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694097995758057,0.606759250164032,0.4269704818725586,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253128051758,0.3419752120971679,0.3307764828205108,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295675039291382,0.2220138162374496,1.0335075855255127,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693596243858337,0.3982835412025451,0.3982835412025451,1.0,1.0,-3.25998330116272,0.9700362682342528,2.289947032928467,0.2348405569791793,0.8920429348945618,0.8920429348945618,0.0,273.9385070800781,280.0,45071.6640625,0.0,4115.32763671875,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803420901298524,1.0,0.0,0.0,3.6256470680236816,3.625670909881592,8.771307875576895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95751953125,0.0,1507.59912109375,1895.4371337890625,0.0,4131.6962890625,0.8999788761138916,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576485276222229,0.3951700627803802,0.3616483807563782,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609855771064758,0.5885140299797058,0.5622075200080872,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703267574310303,0.609684407711029,0.4289169311523437,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251237034797668,0.3425416052341461,0.3312400579452514,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295498013496399,0.2223802804946899,1.0348706245422363,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703675389289856,0.3980907499790191,0.3980907499790191,1.0,1.0,-3.264885663986206,0.971205472946167,2.293680191040039,0.2348762154579162,0.8939608931541443,0.8939608931541443,0.0,274.7232360839844,280.0,44120.453125,0.0,4133.71142578125,1.0,280.5980529785156,283.4881286621094,291.4401550292969,294.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717508554458618,1.0,0.0,0.0,3.62506914138794,3.6250929832458496,8.76851231623732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.31640625,0.0,1505.98828125,1895.4371337890625,0.0,4056.6142578125,0.8997943997383118,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576612830162048,0.3956189751625061,0.3620528280735016,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608663082122803,0.5889206528663635,0.5625711679458618,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714648485183716,0.6127605438232422,0.4310468435287475,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253218293190002,0.3432491719722748,0.3318860530853271,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297430396080017,0.2228838801383972,1.0369915962219238,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715730428695679,0.3978026807308197,0.3978026807308197,1.0,1.0,-3.271695137023926,0.9727856516838074,2.2989094257354736,0.2349016368389129,0.895400881767273,0.895400881767273,0.0,275.4515686035156,283.0,44054.6953125,0.0,4156.94677734375,1.0,280.64166259765625,283.54119873046875,291.4581298828125,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679707288742064,1.0,0.0,0.0,3.62711763381958,3.62714147567749,8.778424103184079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.90576171875,0.0,1507.431884765625,1895.4371337890625,0.0,4023.31103515625,0.900143563747406,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576906085014343,0.3967552483081817,0.3630245923995971,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606342673301697,0.5900434255599976,0.5635536313056946,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737027049064636,0.6192031502723694,0.4354534149169922,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257739901542664,0.3449158072471618,0.3334080576896667,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677989006042,0.2241454869508743,1.042424201965332,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744029521942139,0.3972265422344208,0.3972265422344208,1.0,1.0,-3.2877025604248047,0.9767261743545532,2.310976266860962,0.2352239191532135,0.9014132618904114,0.9014132618904114,0.0,277.19482421875,286.0,43210.02734375,0.0,4212.0927734375,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957346498966217,1.0,0.0,0.0,3.638457775115967,3.638481616973877,8.833401352603687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.146484375,0.0,1517.9559326171875,1895.4371337890625,0.0,3928.8974609375,0.9024956822395324,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576906085014343,0.3967552483081817,0.3630245923995971,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606342673301697,0.5900434255599976,0.5635536313056946,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737027049064636,0.6192031502723694,0.4354534149169922,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257739901542664,0.3449158072471618,0.3334080576896667,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677989006042,0.2241454869508743,1.042424201965332,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744029521942139,0.3972265422344208,0.3972265422344208,1.0,1.0,-3.2877025604248047,0.9767261743545532,2.310976266860962,0.2352239191532135,0.9014132618904114,0.9014132618904114,0.0,277.19482421875,286.0,43210.02734375,0.0,4212.0927734375,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957346498966217,1.0,0.0,0.0,3.638457775115967,3.638481616973877,8.833401352603687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.146484375,0.0,1517.9559326171875,1895.4371337890625,0.0,3928.8974609375,0.9024956822395324,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562423348426819,0.3962192237377167,0.3631583750247955,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589379191398621,0.5894606113433838,0.5636880397796631,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743342757225037,0.6237440705299377,0.4391131401062011,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250998616218567,0.3455670475959778,0.3344861567020416,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298668384552002,0.2247396260499954,1.0468064546585083,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772927045822144,0.3966504037380218,0.3966504037380218,1.0,1.0,-3.2990078926086426,0.9790083765983582,2.3199996948242188,0.2351807802915573,0.9022533893585204,0.9022533893585204,0.0,280.2861633300781,289.0,44340.84375,0.0,4263.6171875,1.0,280.6578674316406,283.5657653808594,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723235368728638,1.0,0.0,0.0,3.648159980773926,3.648183822631836,8.880574000613706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.3759765625,0.0,1529.31689453125,1895.4371337890625,0.0,4061.64599609375,0.9046925902366638,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562423348426819,0.3962192237377167,0.3631583750247955,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589379191398621,0.5894606113433838,0.5636880397796631,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743342757225037,0.6237440705299377,0.4391131401062011,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250998616218567,0.3455670475959778,0.3344861567020416,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298668384552002,0.2247396260499954,1.0468064546585083,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772927045822144,0.3966504037380218,0.3966504037380218,1.0,1.0,-3.2990078926086426,0.9790083765983582,2.3199996948242188,0.2351807802915573,0.9022533893585204,0.9022533893585204,0.0,280.2861633300781,289.0,44340.84375,0.0,4263.6171875,1.0,280.6578674316406,283.5657653808594,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723235368728638,1.0,0.0,0.0,3.648159980773926,3.648183822631836,8.880574000613706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.3759765625,0.0,1529.31689453125,1895.4371337890625,0.0,4061.64599609375,0.9046925902366638,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.753262996673584,0.3945393860340118,0.3620500564575195,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556957244873047,0.5874840617179871,0.5623152852058411,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.873097836971283,0.6264060735702515,0.4412772059440613,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230380177497864,0.3451394140720367,0.3344664871692657,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281399130821228,0.2244473397731781,1.0471491813659668,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792157292366028,0.395914763212204,0.395914763212204,1.0,1.0,-3.299025774002075,0.9769589304924012,2.3220667839050293,0.2332610189914703,0.9005438089370728,0.9005438089370728,0.0,284.1410827636719,289.0,45458.49609375,0.0,4289.20703125,1.0,280.36279296875,283.3435363769531,291.5341186523437,294.4819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876654744148254,1.0,0.0,0.0,3.650936603546143,3.650960683822632,8.894097049960692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.3115234375,0.0,1533.666015625,1895.4371337890625,0.0,4194.99072265625,0.90541672706604,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527945637702942,0.3942943215370178,0.3618420958518982,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551872968673706,0.5871800184249878,0.5620505213737488,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728642463684082,0.6267539262771606,0.4415234327316284,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226942181587219,0.3450500965118408,0.3344082534313202,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.627840518951416,0.2243746072053909,1.0469677448272705,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.679426372051239,0.395814448595047,0.395814448595047,1.0,1.0,-3.2984654903411865,0.9764825701713562,2.321982860565185,0.2329154163599014,0.9004396796226501,0.9004396796226501,0.0,284.6938171386719,292.0,45463.8828125,0.0,4291.3193359375,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988496959209442,1.0,0.0,0.0,3.65101170539856,3.651035785675049,8.894463690012344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.798828125,0.0,1533.8465576171875,1895.4371337890625,0.0,4202.1337890625,0.9054468870162964,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487772107124329,0.3917608559131622,0.3598759174346924,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508148789405823,0.5840521454811096,0.5594813823699951,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707894682884216,0.629056990146637,0.4433608949184418,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196256518363953,0.3438766002655029,0.3336295783519745,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961373567581,1.0441073179244995,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807885766029358,0.3949784636497497,0.3949784636497497,1.0,1.0,-3.290851593017578,0.9714961647987366,2.3193552494049072,0.2297128140926361,0.8960513472557068,0.8960513472557068,0.0,289.21875,295.0,46468.37109375,0.0,4300.18896484375,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645158290863037,3.6451823711395264,8.865966947269044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10498046875,0.0,1529.101318359375,1895.4371337890625,0.0,4300.0,0.9042957425117492,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487772107124329,0.3917608559131622,0.3598759174346924,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508148789405823,0.5840521454811096,0.5594813823699951,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707894682884216,0.629056990146637,0.4433608949184418,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196256518363953,0.3438766002655029,0.3336295783519745,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961373567581,1.0441073179244995,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807885766029358,0.3949784636497497,0.3949784636497497,1.0,1.0,-3.290851593017578,0.9714961647987366,2.3193552494049072,0.2297128140926361,0.8960513472557068,0.8960513472557068,0.0,289.21875,295.0,46468.37109375,0.0,4300.18896484375,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645158290863037,3.6451823711395264,8.865966947269044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10498046875,0.0,1529.101318359375,1895.4371337890625,0.0,4300.0,0.9042957425117492,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470329999923706,0.3910019397735595,0.3589717447757721,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488830924034119,0.5829615592956543,0.5582234263420105,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700370192527771,0.6308065056800842,0.4443528950214386,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182385325431824,0.3435362875461578,0.3332065641880035,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238197684288025,0.2230331599712371,1.0423133373260498,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812955737113953,0.3945604562759399,0.3945604562759399,1.0,1.0,-3.286771297454834,0.968917191028595,2.317854166030884,0.2279697805643081,0.8965539932250977,0.8965539932250977,0.0,291.1498413085937,295.0,45440.4921875,0.0,4301.67041015625,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36133.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942389726638794,1.0,0.0,0.0,3.6423282623291016,3.642352342605591,8.852205155562842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.771484375,0.0,1525.64990234375,1895.4371337890625,0.0,4251.21240234375,0.9036882519721984,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461118698120117,0.390764057636261,0.3586319386959076,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477668166160583,0.5824396014213562,0.557576596736908,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701616525650024,0.6331345438957214,0.4458521604537964,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175218462944031,0.343569815158844,0.3331458568572998,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231166124343872,0.2229496091604232,1.041653037071228,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819390654563904,0.3943511247634887,0.3943511247634887,1.0,1.0,-3.286513566970825,0.9682061672210692,2.318307399749756,0.2272286117076873,0.8966686725616455,0.8966686725616455,0.0,292.4357604980469,283.0,45291.046875,0.0,4309.45751953125,1.0,280.34210205078125,283.3119812011719,291.39361572265625,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895090460777284,1.0,0.0,0.0,3.641323804855346,3.641347885131836,8.847323442751076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.328125,0.0,1524.159423828125,1895.4371337890625,0.0,4210.81640625,0.9034034013748168,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488669157028198,0.3911140561103821,0.3585118353366852,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507480025291443,0.5823831558227539,0.5570157766342163,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759670853614807,0.6386920213699341,0.4493401646614074,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204580903053284,0.344362735748291,0.3334596157073974,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754066467285,0.2233951538801193,1.041741132736206,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795251965522766,0.3939324915409088,0.3939324915409088,1.0,1.0,-3.2903664112091064,0.9683563113212584,2.322010040283203,0.2264469563961029,0.8999367952346802,0.8999367952346802,0.0,287.3676452636719,271.0,44190.8671875,0.0,4286.66650390625,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750738143920898,1.0,0.0,0.0,3.644661664962769,3.644685745239258,8.86355110196746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.12158203125,0.0,1526.4478759765625,1895.4371337890625,0.0,4085.757080078125,0.904026746749878,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488669157028198,0.3911140561103821,0.3585118353366852,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507480025291443,0.5823831558227539,0.5570157766342163,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759670853614807,0.6386920213699341,0.4493401646614074,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204580903053284,0.344362735748291,0.3334596157073974,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754066467285,0.2233951538801193,1.041741132736206,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795251965522766,0.3939324915409088,0.3939324915409088,1.0,1.0,-3.2903664112091064,0.9683563113212584,2.322010040283203,0.2264469563961029,0.8999367952346802,0.8999367952346802,0.0,287.3676452636719,271.0,44190.8671875,0.0,4286.66650390625,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750738143920898,1.0,0.0,0.0,3.644661664962769,3.644685745239258,8.86355110196746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.12158203125,0.0,1526.4478759765625,1895.4371337890625,0.0,4085.757080078125,0.904026746749878,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546060085296631,0.3921238481998443,0.3589255809783935,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571041822433472,0.5831685662269592,0.5572003722190857,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356838226318,0.6449053883552551,0.4532581567764282,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261207699775696,0.3458206951618194,0.3343138992786407,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244701981544494,1.0441116094589231,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953928947449,0.3935138285160064,0.3935138285160064,1.0,1.0,-3.299669981002808,0.9703757762908936,2.329294204711914,0.2263249456882476,0.9057948589324952,0.9057948589324952,0.0,278.2013244628906,259.0,43270.4921875,0.0,4251.71533203125,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623996019363404,1.0,0.0,0.0,3.6565639972686768,3.656588077545166,8.921536505113181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7451171875,0.0,1537.9578857421875,1895.4371337890625,0.0,3973.947021484375,0.9065341353416444,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546060085296631,0.3921238481998443,0.3589255809783935,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571041822433472,0.5831685662269592,0.5572003722190857,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356838226318,0.6449053883552551,0.4532581567764282,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261207699775696,0.3458206951618194,0.3343138992786407,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244701981544494,1.0441116094589231,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953928947449,0.3935138285160064,0.3935138285160064,1.0,1.0,-3.299669981002808,0.9703757762908936,2.329294204711914,0.2263249456882476,0.9057948589324952,0.9057948589324952,0.0,278.2013244628906,259.0,43270.4921875,0.0,4251.71533203125,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623996019363404,1.0,0.0,0.0,3.6565639972686768,3.656588077545166,8.921536505113181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7451171875,0.0,1537.9578857421875,1895.4371337890625,0.0,3973.947021484375,0.9065341353416444,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605557441711426,0.391606867313385,0.3585709631443023,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639205694198608,0.5824277997016907,0.5566486716270447,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950681686401367,0.6492091417312622,0.4563847780227661,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685386657715,0.3464009165763855,0.3347970843315124,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293493270874,1.0458106994628906,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713878512382507,0.3928700983524322,0.3928700983524322,1.0,1.0,-3.304979085922241,0.9703846573829652,2.334594488143921,0.2253342866897583,0.9064201712608336,0.9064201712608336,0.0,268.3335266113281,247.0,44351.80859375,0.0,4200.88232421875,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975982129573822,1.0,0.0,0.0,3.666165351867676,3.666189432144165,8.968449947133195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.21875,0.0,1549.4346923828125,1895.4371337890625,0.0,4093.701171875,0.9087228178977966,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605557441711426,0.391606867313385,0.3585709631443023,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639205694198608,0.5824277997016907,0.5566486716270447,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950681686401367,0.6492091417312622,0.4563847780227661,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685386657715,0.3464009165763855,0.3347970843315124,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293493270874,1.0458106994628906,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713878512382507,0.3928700983524322,0.3928700983524322,1.0,1.0,-3.304979085922241,0.9703846573829652,2.334594488143921,0.2253342866897583,0.9064201712608336,0.9064201712608336,0.0,268.3335266113281,247.0,44351.80859375,0.0,4200.88232421875,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975982129573822,1.0,0.0,0.0,3.666165351867676,3.666189432144165,8.968449947133195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.21875,0.0,1549.4346923828125,1895.4371337890625,0.0,4093.701171875,0.9087228178977966,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654390931129456,0.3897921442985534,0.3568215072154999,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697579503059387,0.5801010131835938,0.5544039607048035,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038158655166626,0.6520141959190369,0.4582459628582001,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371397614479065,0.3458945155143738,0.3341706395149231,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401297450065613,0.2247304320335388,1.0435951948165894,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656534075737,0.3922263979911804,0.3922263979911804,1.0,1.0,-3.299006938934326,0.9665035605430604,2.332503318786621,0.222917303442955,0.9043421149253844,0.9043421149253844,0.0,258.7666931152344,235.0,45424.078125,0.0,4121.14404296875,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912869334220886,1.0,0.0,0.0,3.668567419052124,3.668591737747192,8.980206303021987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.9970703125,0.0,1553.5679931640625,1895.4371337890625,0.0,4226.03515625,0.909382939338684,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654390931129456,0.3897921442985534,0.3568215072154999,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697579503059387,0.5801010131835938,0.5544039607048035,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038158655166626,0.6520141959190369,0.4582459628582001,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371397614479065,0.3458945155143738,0.3341706395149231,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401297450065613,0.2247304320335388,1.0435951948165894,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656534075737,0.3922263979911804,0.3922263979911804,1.0,1.0,-3.299006938934326,0.9665035605430604,2.332503318786621,0.222917303442955,0.9043421149253844,0.9043421149253844,0.0,258.7666931152344,235.0,45424.078125,0.0,4121.14404296875,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912869334220886,1.0,0.0,0.0,3.668567419052124,3.668591737747192,8.980206303021987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.9970703125,0.0,1553.5679931640625,1895.4371337890625,0.0,4226.03515625,0.909382939338684,1.0,0.0,3.0,1.0,0.0
