time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679263949394226,0.388668954372406,0.3557391464710235,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727392554283142,0.57865309715271,0.5529754161834717,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084712862968444,0.6531556844711304,0.4589926898479461,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396867275238037,0.3454082310199737,0.3336162269115448,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423351168632507,0.2243711948394775,1.0414599180221558,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624007821083069,0.3919045329093933,0.3919045329093933,1.0,1.0,-3.293654203414917,0.9637545943260192,2.329899549484253,0.2214044779539108,0.9017401933670044,0.9017401933670044,0.0,253.8089294433593,235.0,46348.4765625,0.0,4073.8349609375,1.0,280.1007995605469,283.1405029296875,291.4523620605469,294.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6666224002838135,3.666646718978882,8.970686167231179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.35791015625,0.0,1552.372314453125,1895.4371337890625,0.0,4300.0,0.909001886844635,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7703315615653992,0.3874216377735138,0.3544575870037079,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756717443466187,0.5770605206489563,0.5513188242912292,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132551550865172,0.6541458964347839,0.4595454931259155,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7421706914901733,0.3447871804237366,0.3328807950019836,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.644456148147583,0.2238867431879043,1.0386027097702026,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589001417160034,0.3916714191436767,0.3916714191436767,1.0,1.0,-3.286468267440796,0.9606141448020936,2.3258540630340576,0.2199062556028366,0.8996242880821228,0.8996242880821228,0.0,248.8284912109375,223.0,46372.1328125,0.0,4021.604736328125,1.0,280.0580139160156,283.087890625,291.4262390136719,294.4234619140625,293.1499938964844,293.1499938964844,279.75,36195.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662018060684204,3.662042140960693,8.948170489020413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.38525390625,0.0,1548.045654296875,1895.4371337890625,0.0,4300.0,0.9080788493156432,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756568789482117,0.3847534656524658,0.3517714142799377,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821372389793396,0.5736519694328308,0.5478241443634033,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892855644226,0.6558676958084106,0.4605178534984588,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695013999939,0.3433325290679931,0.3312020003795624,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490102410316467,0.2227105498313903,1.031853199005127,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769030570984,0.3912051320075989,0.3912051320075989,1.0,1.0,-3.270073413848877,0.953677237033844,2.316395998001098,0.216681033372879,0.8923054933547974,0.8923054933547974,0.0,238.410385131836,211.0,47226.48828125,0.0,3909.4453125,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.4915466308594,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645115852355957,3.6451399326324463,8.865760605658579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.412109375,0.0,1531.2872314453125,1895.4371337890625,0.0,4300.0,0.904489815235138,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756568789482117,0.3847534656524658,0.3517714142799377,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821372389793396,0.5736519694328308,0.5478241443634033,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892855644226,0.6558676958084106,0.4605178534984588,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695013999939,0.3433325290679931,0.3312020003795624,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490102410316467,0.2227105498313903,1.031853199005127,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769030570984,0.3912051320075989,0.3912051320075989,1.0,1.0,-3.270073413848877,0.953677237033844,2.316395998001098,0.216681033372879,0.8923054933547974,0.8923054933547974,0.0,238.410385131836,211.0,47226.48828125,0.0,3909.4453125,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.4915466308594,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645115852355957,3.6451399326324463,8.865760605658579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.412109375,0.0,1531.2872314453125,1895.4371337890625,0.0,4300.0,0.904489815235138,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835512161254883,0.3837451636791229,0.3499423563480377,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912752866744995,0.5718936324119568,0.5451869964599609,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379170536994934,0.6595872044563293,0.4622930586338043,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551275491714478,0.3429115116596222,0.3299951255321502,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554621458053589,0.2222392708063125,1.0263530015945437,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436964869499207,0.3907388746738434,0.3907388746738434,1.0,1.0,-3.258756637573242,0.9484974145889282,2.3102593421936035,0.2138503044843673,0.8900342583656311,0.8900342583656311,0.0,226.5334014892578,199.0,45946.69921875,0.0,3802.00244140625,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996986448764801,1.0,0.0,0.0,3.6293249130249023,3.629348754882813,8.789111802798288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.69384765625,0.0,1513.2918701171875,1895.4371337890625,0.0,4274.537109375,0.9009447693824768,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835512161254883,0.3837451636791229,0.3499423563480377,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912752866744995,0.5718936324119568,0.5451869964599609,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379170536994934,0.6595872044563293,0.4622930586338043,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551275491714478,0.3429115116596222,0.3299951255321502,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554621458053589,0.2222392708063125,1.0263530015945437,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436964869499207,0.3907388746738434,0.3907388746738434,1.0,1.0,-3.258756637573242,0.9484974145889282,2.3102593421936035,0.2138503044843673,0.8900342583656311,0.8900342583656311,0.0,226.5334014892578,199.0,45946.69921875,0.0,3802.00244140625,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996986448764801,1.0,0.0,0.0,3.6293249130249023,3.629348754882813,8.789111802798288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.69384765625,0.0,1513.2918701171875,1895.4371337890625,0.0,4274.537109375,0.9009447693824768,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946456670761108,0.3841081857681274,0.3495456576347351,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037184119224548,0.5716986060142517,0.5442041754722595,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.955041229724884,0.6646762490272522,0.4652222692966461,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656241059303284,0.3436241149902344,0.3299282193183899,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647201180458069,0.2227152734994888,1.0251258611679075,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369546055793762,0.3905618190765381,0.3905618190765381,1.0,1.0,-3.259053468704224,0.9480820298194884,2.31097149848938,0.2132458090782165,0.8905026912689209,0.8905026912689209,0.0,213.82899475097656,199.0,44794.80078125,0.0,3719.656982421875,1.0,280.3402099609375,283.29315185546875,291.28936767578125,294.10406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983898937702179,1.0,0.0,0.0,3.620811700820923,3.620835304260254,8.747927040531067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.95703125,0.0,1502.5828857421875,1895.4371337890625,0.0,4162.521484375,0.8989273309707642,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.795162558555603,0.3841276168823242,0.3495466113090515,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.904304265975952,0.5716984868049622,0.5441850423812866,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.955790400505066,0.664890706539154,0.4653593599796295,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661184668540955,0.3436630666255951,0.3299429416656494,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.665161669254303,0.2227454930543899,1.025148630142212,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.636689305305481,0.3905544281005859,0.3905544281005859,1.0,1.0,-3.2592415809631348,0.948125660419464,2.3111159801483154,0.2132464051246643,0.8904811143875122,0.8904811143875122,0.0,213.2912139892578,187.0,44791.87109375,0.0,3716.621826171875,1.0,280.341552734375,283.2949523925781,291.2911071777344,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837055802345276,1.0,0.0,0.0,3.620552301406861,3.620575904846192,8.746673643145186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.68212890625,0.0,1502.268798828125,1895.4371337890625,0.0,4160.85009765625,0.8988652229309082,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.809097945690155,0.38513845205307,0.3498158752918243,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213090538978576,0.5722754597663879,0.5440291166305542,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745985269546508,0.670901894569397,0.4690040647983551,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797176241874695,0.3450741171836853,0.3305932283401489,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774155497550964,0.2238760143518448,1.027012825012207,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.630405843257904,0.3903700113296509,0.3903700113296509,1.0,1.0,-3.266777753829956,0.9501889944076538,2.316588878631592,0.2135452777147293,0.8934919238090515,0.8934919238090515,0.0,199.8639373779297,175.0,43747.3203125,0.0,3647.98193359375,1.0,280.6414794921875,283.52587890625,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707410335540771,1.0,0.0,0.0,3.620659828186035,3.620683670043945,8.747193760427763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44775390625,0.0,1500.615478515625,1895.4371337890625,0.0,4047.733154296875,0.8987259864807129,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.809097945690155,0.38513845205307,0.3498158752918243,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213090538978576,0.5722754597663879,0.5440291166305542,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745985269546508,0.670901894569397,0.4690040647983551,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797176241874695,0.3450741171836853,0.3305932283401489,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774155497550964,0.2238760143518448,1.027012825012207,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.630405843257904,0.3903700113296509,0.3903700113296509,1.0,1.0,-3.266777753829956,0.9501889944076538,2.316588878631592,0.2135452777147293,0.8934919238090515,0.8934919238090515,0.0,199.8639373779297,175.0,43747.3203125,0.0,3647.98193359375,1.0,280.6414794921875,283.52587890625,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707410335540771,1.0,0.0,0.0,3.620659828186035,3.620683670043945,8.747193760427763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44775390625,0.0,1500.615478515625,1895.4371337890625,0.0,4047.733154296875,0.8987259864807129,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163503408432007,0.3857790827751159,0.3500523567199707,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.931050717830658,0.5727327466011047,0.5440964698791504,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836840033531188,0.6740683913230896,0.4709103405475616,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873002886772156,0.3459299206733703,0.3310607075691223,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843109130859375,0.2245916575193405,1.0286577939987185,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274881362915039,0.3902777731418609,0.3902777731418609,1.0,1.0,-3.271973133087158,0.9517070055007936,2.3202662467956543,0.2138710916042328,0.8965557217597961,0.8965557217597961,0.0,193.2635803222656,175.0,42901.25390625,0.0,3617.916015625,1.0,280.89794921875,283.7069396972656,291.256103515625,293.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,35833.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625520706176758,1.0,0.0,0.0,3.624246597290039,3.624270439147949,8.764533276917064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.13916015625,0.0,1503.4649658203125,1895.4371337890625,0.0,3975.302001953125,0.8994610905647278,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241016268730164,0.3865410685539245,0.3504666686058044,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9416807889938354,0.5733311772346497,0.5443660020828247,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926548600196838,0.6773756146430969,0.4729912877082824,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956663370132446,0.3469025492668152,0.3316769003868103,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919417381286621,0.2254165410995483,1.0308984518051147,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247381567955017,0.3899929523468017,0.3899929523468017,1.0,1.0,-3.278731107711792,0.953247606754303,2.3254833221435547,0.2138641476631164,0.899153470993042,0.899153470993042,0.0,186.60934448242188,163.0,42878.06640625,0.0,3591.369873046875,1.0,280.9414978027344,283.76080322265625,291.28009033203125,293.96533203125,293.1499938964844,293.1499938964844,281.25,35712.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593394994735718,1.0,0.0,0.0,3.6306731700897217,3.630697011947632,8.795643111625395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.22607421875,0.0,1509.6337890625,1895.4371337890625,0.0,3946.69580078125,0.90077942609787,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375569581985474,0.3881937265396118,0.3514983654022217,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593113660812378,0.5747235417366028,0.5451767444610596,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853126287460327,0.4640868008136749,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102906346321106,0.3489877581596374,0.3331672251224518,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815292358398,0.2272079735994339,1.0366692543029783,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728756904602,0.3894232511520386,0.3894232511520386,1.0,1.0,-3.278999090194702,0.9517059326171876,2.327293157577514,0.2125904709100723,0.9073603749275208,0.9073603749275208,0.0,175.75010681152344,166.0,41996.609375,0.0,3520.538818359375,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496485590934752,1.0,0.0,0.0,3.6508069038391113,3.6508307456970215,8.893465519577148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.029296875,0.0,1529.9112548828125,1895.4371337890625,0.0,3859.79541015625,0.9050949811935424,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375569581985474,0.3881937265396118,0.3514983654022217,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593113660812378,0.5747235417366028,0.5451767444610596,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853126287460327,0.4640868008136749,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102906346321106,0.3489877581596374,0.3331672251224518,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815292358398,0.2272079735994339,1.0366692543029783,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728756904602,0.3894232511520386,0.3894232511520386,1.0,1.0,-3.278999090194702,0.9517059326171876,2.327293157577514,0.2125904709100723,0.9073603749275208,0.9073603749275208,0.0,175.75010681152344,166.0,41996.609375,0.0,3520.538818359375,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496485590934752,1.0,0.0,0.0,3.6508069038391113,3.6508307456970215,8.893465519577148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.029296875,0.0,1529.9112548828125,1895.4371337890625,0.0,3859.79541015625,0.9050949811935424,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.843056321144104,0.388071060180664,0.3517529964447021,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659613370895386,0.5743372440338135,0.5452306866645813,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941626667976379,0.4548808336257934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164053559303284,0.3499183356761932,0.3342635631561279,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282687872648239,1.0418744087219238,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162907481193542,0.3888535797595978,0.3888535797595978,1.0,1.0,-3.2758684158325195,0.9490328431129456,2.3268356323242188,0.210440918803215,0.9100443720817566,0.9100443720817566,0.0,171.45794677734375,169.0,42979.66015625,0.0,3484.4384765625,1.0,280.9577331542969,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647523760795592,1.0,0.0,0.0,3.66871976852417,3.668743848800659,8.980952088677441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.49365234375,0.0,1550.6231689453125,1895.4371337890625,0.0,3994.834228515625,0.9091416597366332,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.843056321144104,0.388071060180664,0.3517529964447021,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659613370895386,0.5743372440338135,0.5452306866645813,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941626667976379,0.4548808336257934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164053559303284,0.3499183356761932,0.3342635631561279,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282687872648239,1.0418744087219238,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162907481193542,0.3888535797595978,0.3888535797595978,1.0,1.0,-3.2758684158325195,0.9490328431129456,2.3268356323242188,0.210440918803215,0.9100443720817566,0.9100443720817566,0.0,171.45794677734375,169.0,42979.66015625,0.0,3484.4384765625,1.0,280.9577331542969,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647523760795592,1.0,0.0,0.0,3.66871976852417,3.668743848800659,8.980952088677441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.49365234375,0.0,1550.6231689453125,1895.4371337890625,0.0,3994.834228515625,0.9091416597366332,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429402709007263,0.3865748941898346,0.3506263494491577,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658955931663512,0.5723137259483337,0.5436102151870728,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004396915435791,0.4536208510398865,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170808553695679,0.3496249318122864,0.3342086970806122,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.2283560335636139,1.0431547164916992,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.615544319152832,0.3883945047855377,0.3883945047855377,1.0,1.0,-3.272524356842041,0.9465843439102172,2.325939893722534,0.2086880058050155,0.910005271434784,0.910005271434784,0.0,170.75010681152344,172.0,44051.08984375,0.0,3471.412353515625,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803866147994996,1.0,0.0,0.0,3.6795530319213854,3.679577350616455,9.034069989866112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5556640625,0.0,1564.2213134765625,1895.4371337890625,0.0,4132.08349609375,0.911687672138214,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429402709007263,0.3865748941898346,0.3506263494491577,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658955931663512,0.5723137259483337,0.5436102151870728,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004396915435791,0.4536208510398865,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170808553695679,0.3496249318122864,0.3342086970806122,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.2283560335636139,1.0431547164916992,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.615544319152832,0.3883945047855377,0.3883945047855377,1.0,1.0,-3.272524356842041,0.9465843439102172,2.325939893722534,0.2086880058050155,0.910005271434784,0.910005271434784,0.0,170.75010681152344,172.0,44051.08984375,0.0,3471.412353515625,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803866147994996,1.0,0.0,0.0,3.6795530319213854,3.679577350616455,9.034069989866112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5556640625,0.0,1564.2213134765625,1895.4371337890625,0.0,4132.08349609375,0.911687672138214,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399471640586853,0.3845024406909942,0.3489342331886291,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623700976371764,0.5695973634719849,0.5412538647651672,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045649886131287,0.4565427303314209,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148630261421204,0.3486740589141845,0.3334984481334686,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.710686981678009,0.2277962416410446,1.0415496826171875,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156667470932007,0.3879354596138,0.3879354596138,1.0,1.0,-3.2683863639831543,0.9438773989677428,2.3245091438293457,0.2068411707878112,0.9074523448944092,0.9074523448944092,0.0,171.87271118164062,175.0,45127.578125,0.0,3468.43994140625,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934496283531188,1.0,0.0,0.0,3.681968688964844,3.681992769241333,9.04593434825074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3095703125,0.0,1568.6707763671875,1895.4371337890625,0.0,4244.49169921875,0.9123796224594116,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399471640586853,0.3845024406909942,0.3489342331886291,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623700976371764,0.5695973634719849,0.5412538647651672,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045649886131287,0.4565427303314209,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148630261421204,0.3486740589141845,0.3334984481334686,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.710686981678009,0.2277962416410446,1.0415496826171875,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156667470932007,0.3879354596138,0.3879354596138,1.0,1.0,-3.2683863639831543,0.9438773989677428,2.3245091438293457,0.2068411707878112,0.9074523448944092,0.9074523448944092,0.0,171.87271118164062,175.0,45127.578125,0.0,3468.43994140625,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934496283531188,1.0,0.0,0.0,3.681968688964844,3.681992769241333,9.04593434825074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3095703125,0.0,1568.6707763671875,1895.4371337890625,0.0,4244.49169921875,0.9123796224594116,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379162549972534,0.3833381831645965,0.3480116724967956,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598947763442992,0.56809002161026,0.5399685502052307,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060146331787109,0.4588554501533508,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131689429283142,0.348052978515625,0.3330215513706207,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091037631034851,0.2273519039154052,1.040058135986328,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159074306488037,0.38770592212677,0.38770592212677,1.0,1.0,-3.266145706176758,0.9424663186073304,2.3236794471740723,0.2058930248022079,0.9046467542648317,0.9046467542648317,0.0,172.81243896484375,175.0,46076.43359375,0.0,3469.0078125,1.0,280.1004333496094,283.111328125,291.360595703125,294.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6797711849212646,3.679795503616333,9.035140919877448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.89013671875,0.0,1567.2506103515625,1895.4371337890625,0.0,4300.0,0.9119494557380676,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354588747024536,0.3820729553699493,0.3469283282756805,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9568625092506408,0.5664684772491455,0.538506031036377,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070918083190918,0.461737722158432,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110347986221313,0.347331553697586,0.3324109613895416,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070538401603699,0.226797804236412,1.0379726886749268,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161959171295166,0.3875411450862884,0.3875411450862884,1.0,1.0,-3.2633092403411865,0.9410244226455688,2.322284698486328,0.2050493508577346,0.9023611545562744,0.9023611545562744,0.0,173.98983764648438,178.0,46136.4609375,0.0,3469.640869140625,1.0,280.0578918457031,283.0614624023437,291.3407287597656,294.3182067871094,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674836397171021,3.674860715866089,9.01092391814018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.322265625,0.0,1562.564208984375,1895.4371337890625,0.0,4300.0,0.9109563827514648,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301911354064941,0.3793807625770569,0.3446907699108124,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501386284828186,0.5630433559417725,0.5354803204536438,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084075808525085,0.4681699573993683,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.806230366230011,0.3457316160202026,0.3310774266719818,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024270296096802,0.225494384765625,1.0330055952072144,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755888938904,0.3872115612030029,0.3872115612030029,1.0,1.0,-3.2571394443511963,0.9379972815513612,2.319142341613769,0.2033169269561767,0.8947771787643433,0.8947771787643433,0.0,176.6537628173828,181.0,47077.66015625,0.0,3471.681396484375,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002990722656,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657233953475952,3.6572580337524414,8.924805570131866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78955078125,0.0,1544.927490234375,1895.4371337890625,0.0,4300.0,0.9072112441062928,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301911354064941,0.3793807625770569,0.3446907699108124,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501386284828186,0.5630433559417725,0.5354803204536438,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084075808525085,0.4681699573993683,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.806230366230011,0.3457316160202026,0.3310774266719818,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024270296096802,0.225494384765625,1.0330055952072144,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755888938904,0.3872115612030029,0.3872115612030029,1.0,1.0,-3.2571394443511963,0.9379972815513612,2.319142341613769,0.2033169269561767,0.8947771787643433,0.8947771787643433,0.0,176.6537628173828,181.0,47077.66015625,0.0,3471.681396484375,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002990722656,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657233953475952,3.6572580337524414,8.924805570131866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78955078125,0.0,1544.927490234375,1895.4371337890625,0.0,4300.0,0.9072112441062928,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262501955032349,0.3782821297645569,0.3433211147785187,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447330236434937,0.5612356066703796,0.5333572030067444,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113409042358398,0.4735080301761627,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.802466869354248,0.3451879322528839,0.3303005695343017,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665295600891,0.2248781323432922,1.0294827222824097,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178142428398132,0.3868819773197174,0.3868819773197174,1.0,1.0,-3.254178524017334,0.9360700845718384,2.318108320236206,0.201831966638565,0.8923482894897461,0.8923482894897461,0.0,178.97947692871094,184.0,45871.43359375,0.0,3479.51123046875,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977021217346193,1.0,0.0,0.0,3.640780448913574,3.640804529190064,8.844683065944992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.60205078125,0.0,1526.0819091796875,1895.4371337890625,0.0,4280.595703125,0.9035167098045348,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262501955032349,0.3782821297645569,0.3433211147785187,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447330236434937,0.5612356066703796,0.5333572030067444,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113409042358398,0.4735080301761627,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.802466869354248,0.3451879322528839,0.3303005695343017,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665295600891,0.2248781323432922,1.0294827222824097,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178142428398132,0.3868819773197174,0.3868819773197174,1.0,1.0,-3.254178524017334,0.9360700845718384,2.318108320236206,0.201831966638565,0.8923482894897461,0.8923482894897461,0.0,178.97947692871094,184.0,45871.43359375,0.0,3479.51123046875,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977021217346193,1.0,0.0,0.0,3.640780448913574,3.640804529190064,8.844683065944992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.60205078125,0.0,1526.0819091796875,1895.4371337890625,0.0,4280.595703125,0.9035167098045348,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245073556900024,0.3784931004047394,0.3433400988578796,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419413805007936,0.5609219670295715,0.5328408479690552,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164173126220703,0.4767620265483856,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009175658226013,0.3457931280136108,0.3306997120380401,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972600221633911,0.2252050936222076,1.0302743911743164,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194132566452026,0.3865898251533508,0.3865898251533508,1.0,1.0,-3.2589173316955566,0.9368605017662048,2.322056770324707,0.2013621181249618,0.8926600813865662,0.8926600813865662,0.0,180.6864624023437,187.0,44751.80859375,0.0,3502.5390625,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850311279296876,1.0,0.0,0.0,3.631350517272949,3.63137459754944,8.798925819064607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.775390625,0.0,1514.271240234375,1895.4371337890625,0.0,4172.30078125,0.901290237903595,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245073556900024,0.3784931004047394,0.3433400988578796,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419413805007936,0.5609219670295715,0.5328408479690552,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164173126220703,0.4767620265483856,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009175658226013,0.3457931280136108,0.3306997120380401,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972600221633911,0.2252050936222076,1.0302743911743164,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194132566452026,0.3865898251533508,0.3865898251533508,1.0,1.0,-3.2589173316955566,0.9368605017662048,2.322056770324707,0.2013621181249618,0.8926600813865662,0.8926600813865662,0.0,180.6864624023437,187.0,44751.80859375,0.0,3502.5390625,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850311279296876,1.0,0.0,0.0,3.631350517272949,3.63137459754944,8.798925819064607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.775390625,0.0,1514.271240234375,1895.4371337890625,0.0,4172.30078125,0.901290237903595,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235805034637451,0.3792969882488251,0.3439921140670776,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401621222496032,0.5613417029380798,0.5331360697746277,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.722734272480011,0.4793969392776489,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003049492835999,0.347033828496933,0.3317859470844269,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072652816772,0.2261385321617126,1.03407621383667,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.621680498123169,0.3862976431846618,0.3862976431846618,1.0,1.0,-3.269097089767456,0.9394960999488832,2.3296010494232178,0.2015480548143386,0.8955607414245605,0.8955607414245605,0.0,182.34727478027344,190.0,43729.6640625,0.0,3539.03076171875,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724095463752748,1.0,0.0,0.0,3.630805253982544,3.630828857421875,8.796282600087579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4423828125,0.0,1511.8914794921875,1895.4371337890625,0.0,4062.401123046875,0.9010059237480164,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235805034637451,0.3792969882488251,0.3439921140670776,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401621222496032,0.5613417029380798,0.5331360697746277,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.722734272480011,0.4793969392776489,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003049492835999,0.347033828496933,0.3317859470844269,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072652816772,0.2261385321617126,1.03407621383667,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.621680498123169,0.3862976431846618,0.3862976431846618,1.0,1.0,-3.269097089767456,0.9394960999488832,2.3296010494232178,0.2015480548143386,0.8955607414245605,0.8955607414245605,0.0,182.34727478027344,190.0,43729.6640625,0.0,3539.03076171875,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724095463752748,1.0,0.0,0.0,3.630805253982544,3.630828857421875,8.796282600087579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4423828125,0.0,1511.8914794921875,1895.4371337890625,0.0,4062.401123046875,0.9010059237480164,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231585025787354,0.3798248469829559,0.344411551952362,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393226504325868,0.5617099404335022,0.5334190726280212,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261624932289124,0.4807719588279724,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000784516334534,0.3477964997291565,0.3324629366397857,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967171430587769,0.2267514318227768,1.0366648435592651,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230287551879883,0.3861515820026397,0.3861515820026397,1.0,1.0,-3.275520086288452,0.94126296043396,2.334257125854492,0.2018006145954132,0.8985642790794373,0.8985642790794373,0.0,183.2655639648437,190.0,42856.5,0.0,3561.306640625,1.0,280.8982238769531,283.6977233886719,291.1874694824219,293.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,35851.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643025994300842,1.0,0.0,0.0,3.6340599060058594,3.6340837478637695,8.812060059426585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.98583984375,0.0,1514.3968505859375,1895.4371337890625,0.0,3990.845458984375,0.9016672372817992,1.0,0.0,3.0,1.0,0.0
