time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229348063468933,0.380465418100357,0.3450022637844085,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387136697769164,0.5622106194496155,0.5338967442512512,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297754287719727,0.4820168316364288,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000468611717224,0.3486697375774383,0.3332854211330414,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968353986740112,0.2274694591760635,1.039845585823059,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.624522864818573,0.3858753740787506,0.3858753740787506,1.0,1.0,-3.283113479614258,0.9430769085884094,2.340036392211914,0.2018356770277023,0.9011150002479552,0.9011150002479552,0.0,184.17481994628903,193.0,42861.3828125,0.0,3586.58251953125,1.0,280.9415588378906,283.7523193359375,291.2121276855469,293.894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611195921897888,1.0,0.0,0.0,3.6401445865631104,3.640168428421021,8.841594194564095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.38623046875,0.0,1520.220458984375,1895.4371337890625,0.0,3962.559814453125,0.9029107093811036,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206961750984192,0.3800647258758545,0.3452077209949493,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353237152099608,0.5615270137786865,0.5338600873947144,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346301674842834,0.486529529094696,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983486652374268,0.349310427904129,0.3343279063701629,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371665000916,0.228153645992279,1.0445111989974976,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275862455368042,0.3853229880332947,0.3853229880332947,1.0,1.0,-3.295614957809448,0.945728838443756,2.349886178970337,0.2016724795103073,0.9015573859214784,0.9015573859214784,0.0,186.8551483154297,196.0,44021.96875,0.0,3636.246826171875,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975778877735138,1.0,0.0,0.0,3.647946357727051,3.64797043800354,8.879534334482742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.06396484375,0.0,1529.4571533203125,1895.4371337890625,0.0,4091.92431640625,0.904680609703064,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206961750984192,0.3800647258758545,0.3452077209949493,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353237152099608,0.5615270137786865,0.5338600873947144,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346301674842834,0.486529529094696,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983486652374268,0.349310427904129,0.3343279063701629,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371665000916,0.228153645992279,1.0445111989974976,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275862455368042,0.3853229880332947,0.3853229880332947,1.0,1.0,-3.295614957809448,0.945728838443756,2.349886178970337,0.2016724795103073,0.9015573859214784,0.9015573859214784,0.0,186.8551483154297,196.0,44021.96875,0.0,3636.246826171875,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975778877735138,1.0,0.0,0.0,3.647946357727051,3.64797043800354,8.879534334482742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.06396484375,0.0,1529.4571533203125,1895.4371337890625,0.0,4091.92431640625,0.904680609703064,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160514235496521,0.3783471882343292,0.3440299332141876,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289456009864808,0.5593665242195129,0.5322496294975281,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.736801266670227,0.4936806261539459,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942723631858826,0.3488071262836456,0.3342195153236389,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921372413635254,0.2278932034969329,1.0449497699737549,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302829384803772,0.3847705721855163,0.3847705721855163,1.0,1.0,-3.301265239715576,0.9460555911064148,2.355209827423096,0.2006935030221939,0.8994159698486328,0.8994159698486328,0.0,190.53330993652344,199.0,45189.578125,0.0,3675.162109375,1.0,280.3582458496094,283.3210144042969,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992056965827942,1.0,0.0,0.0,3.649064064025879,3.649087905883789,8.884975954970287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24755859375,0.0,1532.02392578125,1895.4371337890625,0.0,4232.61376953125,0.9050440788269044,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160514235496521,0.3783471882343292,0.3440299332141876,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289456009864808,0.5593665242195129,0.5322496294975281,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.736801266670227,0.4936806261539459,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942723631858826,0.3488071262836456,0.3342195153236389,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921372413635254,0.2278932034969329,1.0449497699737549,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302829384803772,0.3847705721855163,0.3847705721855163,1.0,1.0,-3.301265239715576,0.9460555911064148,2.355209827423096,0.2006935030221939,0.8994159698486328,0.8994159698486328,0.0,190.53330993652344,199.0,45189.578125,0.0,3675.162109375,1.0,280.3582458496094,283.3210144042969,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992056965827942,1.0,0.0,0.0,3.649064064025879,3.649087905883789,8.884975954970287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24755859375,0.0,1532.02392578125,1895.4371337890625,0.0,4232.61376953125,0.9050440788269044,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120717406272888,0.377800315618515,0.3432505428791046,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233796000480652,0.5582941770553589,0.5309391617774963,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.739749550819397,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906907796859741,0.3488942980766296,0.3341511487960815,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076828956604,0.2279094755649566,1.0447794198989868,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327311396598816,0.3841823041439056,0.3841823041439056,1.0,1.0,-3.3062045574188232,0.9460451602935792,2.360159397125244,0.1993775367736816,0.9023091197013856,0.9023091197013856,0.0,193.87384033203125,202.0,44128.2890625,0.0,3710.131103515625,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821348190307616,1.0,0.0,0.0,3.653444528579712,3.653468370437622,8.906320090318331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.13720703125,0.0,1535.9752197265625,1895.4371337890625,0.0,4147.25244140625,0.9059640169143676,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120717406272888,0.377800315618515,0.3432505428791046,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233796000480652,0.5582941770553589,0.5309391617774963,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.739749550819397,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906907796859741,0.3488942980766296,0.3341511487960815,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076828956604,0.2279094755649566,1.0447794198989868,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327311396598816,0.3841823041439056,0.3841823041439056,1.0,1.0,-3.3062045574188232,0.9460451602935792,2.360159397125244,0.1993775367736816,0.9023091197013856,0.9023091197013856,0.0,193.87384033203125,202.0,44128.2890625,0.0,3710.131103515625,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821348190307616,1.0,0.0,0.0,3.653444528579712,3.653468370437622,8.906320090318331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.13720703125,0.0,1535.9752197265625,1895.4371337890625,0.0,4147.25244140625,0.9059640169143676,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084303736686707,0.3765992224216461,0.3426185846328735,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433964252472,0.5566588044166565,0.5298587083816528,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417725324630737,0.5060738921165466,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875844240188599,0.3486649096012115,0.3342694938182831,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194968223572,0.2277301698923111,1.0452511310577393,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792812347412,0.3835940361022949,0.3835940361022949,1.0,1.0,-3.3120179176330566,0.9463123083114624,2.3657054901123047,0.1982799619436264,0.9003304839134216,0.9003304839134216,0.0,197.058334350586,205.0,45253.51953125,0.0,3746.430908203125,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926532506942748,1.0,0.0,0.0,3.6539928913116455,3.654016971588135,8.908994004741544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64990234375,0.0,1537.6561279296875,1895.4371337890625,0.0,4237.70263671875,0.9061623811721802,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084303736686707,0.3765992224216461,0.3426185846328735,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433964252472,0.5566588044166565,0.5298587083816528,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417725324630737,0.5060738921165466,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875844240188599,0.3486649096012115,0.3342694938182831,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194968223572,0.2277301698923111,1.0452511310577393,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792812347412,0.3835940361022949,0.3835940361022949,1.0,1.0,-3.3120179176330566,0.9463123083114624,2.3657054901123047,0.1982799619436264,0.9003304839134216,0.9003304839134216,0.0,197.058334350586,205.0,45253.51953125,0.0,3746.430908203125,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926532506942748,1.0,0.0,0.0,3.6539928913116455,3.654016971588135,8.908994004741544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64990234375,0.0,1537.6561279296875,1895.4371337890625,0.0,4237.70263671875,0.9061623811721802,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059966564178467,0.3755912780761719,0.3419255018234253,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153724908828736,0.5554086565971375,0.528914213180542,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420387864112854,0.509593665599823,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855405807495117,0.3482387959957123,0.3340510129928589,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842535734176636,0.2273959070444107,1.04450523853302,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362778544425964,0.3832999169826507,0.3832999169826507,1.0,1.0,-3.313124418258667,0.9458378553390504,2.3672866821289062,0.1975239664316177,0.8977692723274231,0.8977692723274231,0.0,198.85699462890625,205.0,46236.875,0.0,3761.290283203125,1.0,280.10113525390625,283.1456604003906,291.3011474609375,294.3262939453125,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513752937316895,3.6513993740081774,8.896234930944047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.3310546875,0.0,1535.63232421875,1895.4371337890625,0.0,4300.0,0.9056222438812256,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.803135097026825,0.374397337436676,0.3409677445888519,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119369983673096,0.5539432764053345,0.5276705622673035,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418700456619263,0.5134803056716919,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831512689590454,0.3476399779319763,0.3336148858070373,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820405125617981,0.2269082963466644,1.0429357290267944,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372532248497009,0.3830606937408447,0.3830606937408447,1.0,1.0,-3.31274151802063,0.945010244846344,2.3677313327789307,0.1967457681894302,0.8957236409187317,0.8957236409187317,0.0,200.7876892089844,208.0,46325.05859375,0.0,3773.135498046875,1.0,280.05810546875,283.097412109375,291.2911376953125,294.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646281719207764,3.646305799484253,8.871432441992511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5849609375,0.0,1530.7159423828125,1895.4371337890625,0.0,4300.0,0.9045835733413696,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987364530563354,0.3735041618347168,0.3398608267307281,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906594455242157,0.5524794459342957,0.5259720087051392,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434502840042114,0.5189547538757324,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.779413640499115,0.3473853468894958,0.3331994712352752,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784896850585938,0.2265459150075912,1.04093599319458,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.639092743396759,0.3825822472572326,0.3825822472572326,1.0,1.0,-3.313040256500244,0.9437393546104432,2.369300842285156,0.1952115446329116,0.896170437335968,0.896170437335968,0.0,204.13424682617188,211.0,45179.6171875,0.0,3796.200439453125,1.0,280.3421325683594,283.3048095703125,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931953549385072,1.0,0.0,0.0,3.64107608795166,3.641100168228149,8.846120067573793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.59521484375,0.0,1524.1580810546875,1895.4371337890625,0.0,4242.32470703125,0.9033749103546144,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987364530563354,0.3735041618347168,0.3398608267307281,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906594455242157,0.5524794459342957,0.5259720087051392,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434502840042114,0.5189547538757324,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.779413640499115,0.3473853468894958,0.3331994712352752,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784896850585938,0.2265459150075912,1.04093599319458,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.639092743396759,0.3825822472572326,0.3825822472572326,1.0,1.0,-3.313040256500244,0.9437393546104432,2.369300842285156,0.1952115446329116,0.896170437335968,0.896170437335968,0.0,204.13424682617188,211.0,45179.6171875,0.0,3796.200439453125,1.0,280.3421325683594,283.3048095703125,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931953549385072,1.0,0.0,0.0,3.64107608795166,3.641100168228149,8.846120067573793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.59521484375,0.0,1524.1580810546875,1895.4371337890625,0.0,4242.32470703125,0.9033749103546144,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.796615719795227,0.3738271296024322,0.3400192558765411,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037907719612122,0.5523589253425598,0.525688648223877,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989243745803832,0.7473491430282593,0.5219647288322449,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777086496353149,0.348141998052597,0.3337928354740143,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845915794373,0.2269987016916275,1.0425323247909546,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060260772705,0.3821038007736206,0.3821038007736206,1.0,1.0,-3.319135427474976,0.9444135427474976,2.3747217655181885,0.1943027079105377,0.8992617726325989,0.8992617726325989,0.0,206.5831756591797,214.0,44092.1640625,0.0,3828.5712890625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979534924030304,1.0,0.0,0.0,3.643302440643311,3.6433262825012207,8.856940212353948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8994140625,0.0,1525.159912109375,1895.4371337890625,0.0,4124.67919921875,0.9037442207336426,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.796615719795227,0.3738271296024322,0.3400192558765411,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037907719612122,0.5523589253425598,0.525688648223877,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989243745803832,0.7473491430282593,0.5219647288322449,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777086496353149,0.348141998052597,0.3337928354740143,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845915794373,0.2269987016916275,1.0425323247909546,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060260772705,0.3821038007736206,0.3821038007736206,1.0,1.0,-3.319135427474976,0.9444135427474976,2.3747217655181885,0.1943027079105377,0.8992617726325989,0.8992617726325989,0.0,206.5831756591797,214.0,44092.1640625,0.0,3828.5712890625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979534924030304,1.0,0.0,0.0,3.643302440643311,3.6433262825012207,8.856940212353948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8994140625,0.0,1525.159912109375,1895.4371337890625,0.0,4124.67919921875,0.9037442207336426,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956957221031189,0.3747321963310241,0.3407693803310394,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023250341415404,0.5529384016990662,0.5261450409889221,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523981332778931,0.525224506855011,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771874666213989,0.3494909703731537,0.3349958956241607,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765187382698059,0.2280072718858719,1.046756386756897,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223123550415,0.3816657960414886,0.3816657960414886,1.0,1.0,-3.3310275077819824,0.947135865688324,2.3838915824890137,0.1941823214292526,0.9049634337425232,0.9049634337425232,0.0,208.60104370117188,217.0,43178.78125,0.0,3873.562255859375,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8681030273437,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668810963630676,1.0,0.0,0.0,3.6543145179748535,3.654338598251343,8.910562883102102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66748046875,0.0,1535.6260986328125,1895.4371337890625,0.0,4013.681640625,0.906047821044922,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956957221031189,0.3747321963310241,0.3407693803310394,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023250341415404,0.5529384016990662,0.5261450409889221,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523981332778931,0.525224506855011,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771874666213989,0.3494909703731537,0.3349958956241607,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765187382698059,0.2280072718858719,1.046756386756897,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223123550415,0.3816657960414886,0.3816657960414886,1.0,1.0,-3.3310275077819824,0.947135865688324,2.3838915824890137,0.1941823214292526,0.9049634337425232,0.9049634337425232,0.0,208.60104370117188,217.0,43178.78125,0.0,3873.562255859375,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8681030273437,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668810963630676,1.0,0.0,0.0,3.6543145179748535,3.654338598251343,8.910562883102102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66748046875,0.0,1535.6260986328125,1895.4371337890625,0.0,4013.681640625,0.906047821044922,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930813431739807,0.3741408884525299,0.3408177495002746,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991943001747131,0.5520731806755066,0.5259425044059753,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980806112289428,0.7553210258483887,0.5281385779380798,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.775298535823822,0.3499263823032379,0.3358538448810577,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750183701515198,0.2284501492977142,1.050376057624817,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465230584144592,0.3812277615070343,0.3812277615070343,1.0,1.0,-3.33974552154541,0.9487764835357666,2.390969038009644,0.1939368993043899,0.9055203199386596,0.9055203199386596,0.0,211.66409301757807,220.0,44315.65625,0.0,3917.333251953125,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805356860160828,1.0,0.0,0.0,3.6632614135742174,3.663285493850708,8.954247618930822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.9384765625,0.0,1546.3082275390625,1895.4371337890625,0.0,4133.3779296875,0.9080852270126344,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930813431739807,0.3741408884525299,0.3408177495002746,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991943001747131,0.5520731806755066,0.5259425044059753,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980806112289428,0.7553210258483887,0.5281385779380798,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.775298535823822,0.3499263823032379,0.3358538448810577,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750183701515198,0.2284501492977142,1.050376057624817,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465230584144592,0.3812277615070343,0.3812277615070343,1.0,1.0,-3.33974552154541,0.9487764835357666,2.390969038009644,0.1939368993043899,0.9055203199386596,0.9055203199386596,0.0,211.66409301757807,220.0,44315.65625,0.0,3917.333251953125,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805356860160828,1.0,0.0,0.0,3.6632614135742174,3.663285493850708,8.954247618930822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.9384765625,0.0,1546.3082275390625,1895.4371337890625,0.0,4133.3779296875,0.9080852270126344,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906414270401001,0.3732981979846954,0.3403182327747345,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964775204658508,0.5510460138320923,0.5252622365951538,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966095089912416,0.756047248840332,0.528886079788208,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733443975448608,0.3496981561183929,0.3358718156814575,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733168959617615,0.2283206135034561,1.0507545471191406,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476091146469116,0.3810087442398071,0.3810087442398071,1.0,1.0,-3.3397085666656494,0.9481251239776612,2.3915834426879883,0.1933077722787857,0.904218316078186,0.904218316078186,0.0,213.7669219970703,220.0,45327.484375,0.0,3931.3359375,1.0,280.4008178710937,283.374755859375,291.2919006347656,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907897114753724,1.0,0.0,0.0,3.665336608886719,3.665360927581787,8.96439644293423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.4599609375,0.0,1549.38818359375,1895.4371337890625,0.0,4221.783203125,0.9085814952850342,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876603603363037,0.3722203969955444,0.3395051956176758,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932161331176758,0.5497425198554993,0.5242192149162292,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.994678795337677,0.7564953565597534,0.5293073654174805,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709001302719116,0.3492409586906433,0.335615336894989,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711267232894897,0.2279893308877945,1.0500872135162354,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.70654296875,297.2457275390625,284.9059143066406,1.0,0.6484599113464355,0.3807198107242584,0.3807198107242584,1.0,1.0,-3.336876392364502,0.946349322795868,2.3905270099639893,0.1921636462211609,0.9034067988395692,0.9034067988395692,0.0,216.0971221923828,223.0,45423.59765625,0.0,3939.364501953125,1.0,280.3580017089844,283.3232727050781,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996125340461731,1.0,0.0,0.0,3.6652021408081055,3.6652262210845934,8.963738196143822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.83984375,0.0,1549.8828125,1895.4371337890625,0.0,4267.23828125,0.9086387753486632,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815424799919128,0.3696988224983215,0.337551474571228,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865474462509155,0.5466768145561218,0.5216894745826721,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905855655670166,0.7569106221199036,0.5298522114753723,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658177018165588,0.3479253351688385,0.334701806306839,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664397716522217,0.2269449979066848,1.046925067901611,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152404785156,1.0,0.6496150493621826,0.3801419138908386,0.3801419138908386,1.0,1.0,-3.327244520187378,0.9414504170417786,2.385794162750244,0.1893755942583084,0.8987163305282593,0.8987163305282593,0.0,220.6443634033203,226.0,46414.98046875,0.0,3943.98388671875,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658374786376953,3.6583988666534415,8.93037451987766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.98828125,0.0,1544.0201416015625,1895.4371337890625,0.0,4300.0,0.907269299030304,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815424799919128,0.3696988224983215,0.337551474571228,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865474462509155,0.5466768145561218,0.5216894745826721,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905855655670166,0.7569106221199036,0.5298522114753723,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658177018165588,0.3479253351688385,0.334701806306839,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664397716522217,0.2269449979066848,1.046925067901611,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152404785156,1.0,0.6496150493621826,0.3801419138908386,0.3801419138908386,1.0,1.0,-3.327244520187378,0.9414504170417786,2.385794162750244,0.1893755942583084,0.8987163305282593,0.8987163305282593,0.0,220.6443634033203,226.0,46414.98046875,0.0,3943.98388671875,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658374786376953,3.6583988666534415,8.93037451987766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.98828125,0.0,1544.0201416015625,1895.4371337890625,0.0,4300.0,0.907269299030304,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774612307548523,0.3686391115188598,0.3362725675106048,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819437026977539,0.5450126528739929,0.5197805166244507,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881861209869384,0.7594445943832397,0.5312024354934692,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624267339706421,0.3474989235401153,0.3341042101383209,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631835103034973,0.2264527380466461,1.0442625284194946,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.650564968585968,0.3795640468597412,0.3795640468597412,1.0,1.0,-3.321099281311035,0.937732458114624,2.383366823196411,0.1867552995681762,0.8990302681922913,0.8990302681922913,0.0,223.8391571044922,229.0,45213.3203125,0.0,3948.888427734375,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994725227355957,1.0,0.0,0.0,3.653419971466065,3.653443813323975,8.906200150704535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.130859375,0.0,1537.829833984375,1895.4371337890625,0.0,4255.34765625,0.9061291813850404,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774612307548523,0.3686391115188598,0.3362725675106048,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819437026977539,0.5450126528739929,0.5197805166244507,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881861209869384,0.7594445943832397,0.5312024354934692,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624267339706421,0.3474989235401153,0.3341042101383209,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631835103034973,0.2264527380466461,1.0442625284194946,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.650564968585968,0.3795640468597412,0.3795640468597412,1.0,1.0,-3.321099281311035,0.937732458114624,2.383366823196411,0.1867552995681762,0.8990302681922913,0.8990302681922913,0.0,223.8391571044922,229.0,45213.3203125,0.0,3948.888427734375,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994725227355957,1.0,0.0,0.0,3.653419971466065,3.653443813323975,8.906200150704535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.130859375,0.0,1537.829833984375,1895.4371337890625,0.0,4255.34765625,0.9061291813850404,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761064171791077,0.3688799142837524,0.3363228738307953,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801106214523315,0.5447800755500793,0.5193532705307007,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881366491317748,0.7636269330978394,0.533919632434845,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513039588928,0.3481684029102325,0.3345764577388763,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.2268432676792144,1.0454164743423462,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521619558334351,0.3793405890464782,0.3793405890464782,1.0,1.0,-3.32585883140564,0.9386475086212158,2.387211322784424,0.1864086538553238,0.9020135402679444,0.9020135402679444,0.0,225.65077209472656,232.0,44113.98828125,0.0,3973.759033203125,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808930158615112,1.0,0.0,0.0,3.6555016040802,3.6555254459381104,8.916352385313076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.5009765625,0.0,1538.7567138671875,1895.4371337890625,0.0,4136.4814453125,0.9064751863479614,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761064171791077,0.3688799142837524,0.3363228738307953,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801106214523315,0.5447800755500793,0.5193532705307007,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881366491317748,0.7636269330978394,0.533919632434845,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513039588928,0.3481684029102325,0.3345764577388763,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.2268432676792144,1.0454164743423462,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521619558334351,0.3793405890464782,0.3793405890464782,1.0,1.0,-3.32585883140564,0.9386475086212158,2.387211322784424,0.1864086538553238,0.9020135402679444,0.9020135402679444,0.0,225.65077209472656,232.0,44113.98828125,0.0,3973.759033203125,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808930158615112,1.0,0.0,0.0,3.6555016040802,3.6555254459381104,8.916352385313076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.5009765625,0.0,1538.7567138671875,1895.4371337890625,0.0,4136.4814453125,0.9064751863479614,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.773678183555603,0.3679148852825165,0.3359785974025726,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772433400154114,0.5434473752975464,0.5186389088630676,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869733452796936,0.7658757567405701,0.5360251665115356,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597009539604187,0.3481991291046142,0.3349921405315399,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.2268869578838348,1.0470024347305298,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.654030978679657,0.3791171610355377,0.3791171610355377,1.0,1.0,-3.3295376300811768,0.939218044281006,2.390319585800171,0.1862458139657974,0.8999984264373779,0.8999984264373779,0.0,228.36502075195312,235.0,45241.49609375,0.0,4001.7900390625,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922113418579102,1.0,0.0,0.0,3.654572010040283,3.654596090316773,8.911818554224737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4248046875,0.0,1538.5955810546875,1895.4371337890625,0.0,4233.93212890625,0.9063221216201782,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.773678183555603,0.3679148852825165,0.3359785974025726,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772433400154114,0.5434473752975464,0.5186389088630676,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869733452796936,0.7658757567405701,0.5360251665115356,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597009539604187,0.3481991291046142,0.3349921405315399,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.2268869578838348,1.0470024347305298,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.654030978679657,0.3791171610355377,0.3791171610355377,1.0,1.0,-3.3295376300811768,0.939218044281006,2.390319585800171,0.1862458139657974,0.8999984264373779,0.8999984264373779,0.0,228.36502075195312,235.0,45241.49609375,0.0,4001.7900390625,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922113418579102,1.0,0.0,0.0,3.654572010040283,3.654596090316773,8.911818554224737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4248046875,0.0,1538.5955810546875,1895.4371337890625,0.0,4233.93212890625,0.9063221216201782,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715561985969543,0.3669335544109344,0.3353380560874939,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.874901533126831,0.5422492623329163,0.517776608467102,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855362772941588,0.7663105726242065,0.5365601181983948,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580477595329285,0.3478276431560516,0.3348539471626282,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592122316360474,0.2266122251749038,1.0466320514678955,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.654783308506012,0.3790054321289062,0.3790054321289062,1.0,1.0,-3.327767133712769,0.9383007287979126,2.389466524124145,0.1857553124427795,0.897400438785553,0.897400438785553,0.0,230.24703979492188,235.0,46210.5703125,0.0,4009.591064453125,1.0,280.10113525390625,283.1439819335937,291.2638244628906,294.2854309082031,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651413202285767,3.651437282562256,8.896419672055345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.07275390625,0.0,1535.91357421875,1895.4371337890625,0.0,4300.0,0.9056549072265624,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689511775970459,0.3657345771789551,0.3344044387340545,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720754981040955,0.5407980680465698,0.5165795683860779,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.983616292476654,0.7664651274681091,0.5367745161056519,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559664845466614,0.347251832485199,0.3344690799713135,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.657304584980011,0.226160243153572,1.0453448295593262,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553469896316528,0.3787789344787597,0.3787789344787597,1.0,1.0,-3.323455810546875,0.9362245202064514,2.3872313499450684,0.1846653819084167,0.8953026533126831,0.8953026533126831,0.0,232.3767547607422,238.0,46272.80859375,0.0,4012.18408203125,1.0,280.0581359863281,283.09454345703125,291.2552795410156,294.2334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36251.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645849704742432,3.645873546600342,8.869329235494661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.30224609375,0.0,1530.43896484375,1895.4371337890625,0.0,4300.0,0.9045071005821228,1.0,0.0,3.0,1.0,0.0
