time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654274702072144,0.3647891879081726,0.3332585990428924,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680887818336487,0.5392897129058838,0.5148574709892273,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813849925994872,0.7689482569694519,0.53810715675354,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531520128250122,0.347005695104599,0.3340707421302795,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258403897285461,1.043569564819336,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564664840698242,0.3783259689807892,0.3783259689807892,1.0,1.0,-3.3189826011657715,0.9334259629249572,2.38555645942688,0.1826717853546142,0.8956192135810852,0.8956192135810852,0.0,235.512924194336,241.0,45093.3515625,0.0,4021.061767578125,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936957359313964,1.0,0.0,0.0,3.639812707901001,3.639836549758911,8.839981546771014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.349609375,0.0,1522.9237060546875,1895.4371337890625,0.0,4246.58837890625,0.9031086564064026,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654274702072144,0.3647891879081726,0.3332585990428924,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680887818336487,0.5392897129058838,0.5148574709892273,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813849925994872,0.7689482569694519,0.53810715675354,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531520128250122,0.347005695104599,0.3340707421302795,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258403897285461,1.043569564819336,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564664840698242,0.3783259689807892,0.3783259689807892,1.0,1.0,-3.3189826011657715,0.9334259629249572,2.38555645942688,0.1826717853546142,0.8956192135810852,0.8956192135810852,0.0,235.512924194336,241.0,45093.3515625,0.0,4021.061767578125,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936957359313964,1.0,0.0,0.0,3.639812707901001,3.639836549758911,8.839981546771014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.349609375,0.0,1522.9237060546875,1895.4371337890625,0.0,4246.58837890625,0.9031086564064026,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642161846160889,0.3650644421577453,0.3333545923233032,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664229512214661,0.5391070246696472,0.5144973993301392,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344997882843,0.7730182409286499,0.5407559871673584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523447871208191,0.3477673828601837,0.3346480131149292,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538711190223694,0.2263179421424865,1.045202374458313,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581841707229614,0.3778729736804962,0.3778729736804962,1.0,1.0,-3.324498653411865,0.9339473843574524,2.3905513286590576,0.1818403601646423,0.8986082673072815,0.8986082673072815,0.0,237.4084930419922,244.0,44004.828125,0.0,4048.637451171875,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799619317054749,1.0,0.0,0.0,3.6413824558258057,3.641406297683716,8.847608228279569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.517578125,0.0,1523.1622314453125,1895.4371337890625,0.0,4128.392578125,0.9033275842666626,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642161846160889,0.3650644421577453,0.3333545923233032,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664229512214661,0.5391070246696472,0.5144973993301392,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344997882843,0.7730182409286499,0.5407559871673584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523447871208191,0.3477673828601837,0.3346480131149292,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538711190223694,0.2263179421424865,1.045202374458313,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581841707229614,0.3778729736804962,0.3778729736804962,1.0,1.0,-3.324498653411865,0.9339473843574524,2.3905513286590576,0.1818403601646423,0.8986082673072815,0.8986082673072815,0.0,237.4084930419922,244.0,44004.828125,0.0,4048.637451171875,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799619317054749,1.0,0.0,0.0,3.6413824558258057,3.641406297683716,8.847608228279569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.517578125,0.0,1523.1622314453125,1895.4371337890625,0.0,4128.392578125,0.9033275842666626,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636007070541382,0.365725427865982,0.3339506983757019,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653643131256104,0.5394266843795776,0.514778196811676,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941784858704,0.777585506439209,0.5438883304595947,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521169781684875,0.3489342331886291,0.3357454240322113,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537248492240906,0.2271337509155273,1.0489171743392944,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604953408241272,0.3775595724582672,0.3775595724582672,1.0,1.0,-3.335104465484619,0.9365430474281312,2.398561477661133,0.1820635348558426,0.9041637778282166,0.9041637778282166,0.0,239.27137756347656,247.0,43051.4921875,0.0,4089.927001953125,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671348333358764,1.0,0.0,0.0,3.651812076568604,3.6518361568450928,8.898363716980384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.62841796875,0.0,1532.9595947265625,1895.4371337890625,0.0,4015.925537109375,0.9054989218711852,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636007070541382,0.365725427865982,0.3339506983757019,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653643131256104,0.5394266843795776,0.514778196811676,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941784858704,0.777585506439209,0.5438883304595947,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521169781684875,0.3489342331886291,0.3357454240322113,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537248492240906,0.2271337509155273,1.0489171743392944,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604953408241272,0.3775595724582672,0.3775595724582672,1.0,1.0,-3.335104465484619,0.9365430474281312,2.398561477661133,0.1820635348558426,0.9041637778282166,0.9041637778282166,0.0,239.27137756347656,247.0,43051.4921875,0.0,4089.927001953125,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671348333358764,1.0,0.0,0.0,3.651812076568604,3.6518361568450928,8.898363716980384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.62841796875,0.0,1532.9595947265625,1895.4371337890625,0.0,4015.925537109375,0.9054989218711852,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609930038452148,0.3646734654903412,0.3336454629898071,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623299598693848,0.5380793809890747,0.5141857266426086,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801634550094604,0.7796184420585632,0.5459514856338501,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.750211775302887,0.3489291071891784,0.3362610340118408,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.2270787209272384,1.050704002380371,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627257466316223,0.3772461712360382,0.3772461712360382,1.0,1.0,-3.3392927646636963,0.9370006918907166,2.402292013168335,0.1818704903125763,0.9045624136924744,0.9045624136924744,0.0,242.6466064453125,250.0,44165.2421875,0.0,4123.97998046875,1.0,280.65777587890625,283.5448608398437,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806968569755554,1.0,0.0,0.0,3.660160541534424,3.660184621810913,8.939095437199285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.85498046875,0.0,1542.9644775390625,1895.4371337890625,0.0,4134.77783203125,0.9074020981788636,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609930038452148,0.3646734654903412,0.3336454629898071,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623299598693848,0.5380793809890747,0.5141857266426086,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801634550094604,0.7796184420585632,0.5459514856338501,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.750211775302887,0.3489291071891784,0.3362610340118408,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.2270787209272384,1.050704002380371,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627257466316223,0.3772461712360382,0.3772461712360382,1.0,1.0,-3.3392927646636963,0.9370006918907166,2.402292013168335,0.1818704903125763,0.9045624136924744,0.9045624136924744,0.0,242.6466064453125,250.0,44165.2421875,0.0,4123.97998046875,1.0,280.65777587890625,283.5448608398437,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806968569755554,1.0,0.0,0.0,3.660160541534424,3.660184621810913,8.939095437199285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.85498046875,0.0,1542.9644775390625,1895.4371337890625,0.0,4134.77783203125,0.9074020981788636,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587157487869263,0.363546073436737,0.3329164087772369,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598446846008301,0.5367544889450073,0.5132535696029663,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783534407615662,0.779825747013092,0.5463662147521973,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483965158462524,0.348417729139328,0.3360418975353241,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503427624702454,0.2266236841678619,1.0497833490371704,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635171175003052,0.3770894706249237,0.3770894706249237,1.0,1.0,-3.336430072784424,0.935585081577301,2.400845050811768,0.1812222748994827,0.9031459093093872,0.9031459093093872,0.0,244.9002380371093,250.0,45144.01953125,0.0,4131.2392578125,1.0,280.4009094238281,283.36590576171875,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909133911132812,1.0,0.0,0.0,3.66187047958374,3.6618945598602295,8.947449146035069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.54541015625,0.0,1545.64892578125,1895.4371337890625,0.0,4222.84130859375,0.907817840576172,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559703588485718,0.3621545732021332,0.33184814453125,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568960428237915,0.5351215600967407,0.511929452419281,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.97602778673172,0.7796995043754578,0.5464175343513489,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461525201797485,0.3476454615592956,0.3355157971382141,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482089161872864,0.2259280234575271,1.0476279258728027,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640360355377197,0.376856118440628,0.376856118440628,1.0,1.0,-3.330395460128784,0.9329082369804382,2.397487163543701,0.1800146698951721,0.9021962881088256,0.9021962881088256,0.0,247.3817443847656,253.0,45202.89453125,0.0,4131.32568359375,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961707592010498,1.0,0.0,0.0,3.661302328109741,3.661326408386232,8.944672913457907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.17822265625,0.0,1545.6817626953125,1895.4371337890625,0.0,4267.623046875,0.9077803492546082,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503090500831604,0.3589378297328949,0.3293159008026123,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508392572402954,0.5313168168067932,0.5087557435035706,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710754156112672,0.7788617610931396,0.5461412072181702,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7414258718490601,0.3456228375434875,0.3339850008487701,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.6435841917991638,0.2240627557039261,1.041040062904358,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.6916809082031,1.0,0.6644262075424194,0.3763893842697143,0.3763893842697143,1.0,1.0,-3.313445568084717,0.925911545753479,2.387534141540528,0.1770251393318176,0.8971534371376038,0.8971534371376038,0.0,252.2082061767578,256.0,46102.86328125,0.0,4117.25048828125,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533360481262207,3.65336012840271,8.905792014957115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.67626953125,0.0,1538.63232421875,1895.4371337890625,0.0,4300.0,0.9061627984046936,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503090500831604,0.3589378297328949,0.3293159008026123,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508392572402954,0.5313168168067932,0.5087557435035706,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710754156112672,0.7788617610931396,0.5461412072181702,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7414258718490601,0.3456228375434875,0.3339850008487701,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.6435841917991638,0.2240627557039261,1.041040062904358,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.6916809082031,1.0,0.6644262075424194,0.3763893842697143,0.3763893842697143,1.0,1.0,-3.313445568084717,0.925911545753479,2.387534141540528,0.1770251393318176,0.8971534371376038,0.8971534371376038,0.0,252.2082061767578,256.0,46102.86328125,0.0,4117.25048828125,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533360481262207,3.65336012840271,8.905792014957115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.67626953125,0.0,1538.63232421875,1895.4371337890625,0.0,4300.0,0.9061627984046936,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462347745895386,0.3570784330368042,0.3273696005344391,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463690876960754,0.5287858247756958,0.5060904622077942,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.96782785654068,0.7801216244697571,0.546631395816803,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379533648490906,0.344400405883789,0.3326842486858368,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226438224315643,1.0344663858413696,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644891500473022,0.375922679901123,0.375922679901123,1.0,1.0,-3.299006938934326,0.91976398229599,2.3792431354522705,0.1741144061088562,0.8969999551773071,0.8969999551773071,0.0,255.658447265625,244.0,44797.453125,0.0,4100.94970703125,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993983268737793,1.0,0.0,0.0,3.6468775272369385,3.6469013690948486,8.874330887920223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78564453125,0.0,1530.85693359375,1895.4371337890625,0.0,4249.0361328125,0.9046931862831116,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462347745895386,0.3570784330368042,0.3273696005344391,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463690876960754,0.5287858247756958,0.5060904622077942,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.96782785654068,0.7801216244697571,0.546631395816803,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379533648490906,0.344400405883789,0.3326842486858368,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226438224315643,1.0344663858413696,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644891500473022,0.375922679901123,0.375922679901123,1.0,1.0,-3.299006938934326,0.91976398229599,2.3792431354522705,0.1741144061088562,0.8969999551773071,0.8969999551773071,0.0,255.658447265625,244.0,44797.453125,0.0,4100.94970703125,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993983268737793,1.0,0.0,0.0,3.6468775272369385,3.6469013690948486,8.874330887920223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78564453125,0.0,1530.85693359375,1895.4371337890625,0.0,4249.0361328125,0.9046931862831116,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484725713729858,0.3564614057540893,0.3264345824718475,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488702178001404,0.5275906324386597,0.5045409202575684,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726441502571106,0.7830057144165039,0.5482838153839111,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403855919837952,0.3442020714282989,0.3321149945259094,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.222022607922554,1.0300347805023191,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608499884605408,0.3759116232395172,0.3759116232395172,1.0,1.0,-3.291988134384156,0.9173535704612732,2.3746347427368164,0.1734247505664825,0.8993624448776245,0.8993624448776245,0.0,250.8816833496093,232.0,43558.984375,0.0,4050.384765625,1.0,280.6417236328125,283.49371337890625,291.0880126953125,293.826904296875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979271113872528,1.0,0.0,0.0,3.647054433822632,3.647078275680542,8.875192634150153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.7919921875,0.0,1529.7459716796875,1895.4371337890625,0.0,4122.384765625,0.9046198129653932,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484725713729858,0.3564614057540893,0.3264345824718475,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488702178001404,0.5275906324386597,0.5045409202575684,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726441502571106,0.7830057144165039,0.5482838153839111,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403855919837952,0.3442020714282989,0.3321149945259094,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.222022607922554,1.0300347805023191,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608499884605408,0.3759116232395172,0.3759116232395172,1.0,1.0,-3.291988134384156,0.9173535704612732,2.3746347427368164,0.1734247505664825,0.8993624448776245,0.8993624448776245,0.0,250.8816833496093,232.0,43558.984375,0.0,4050.384765625,1.0,280.6417236328125,283.49371337890625,291.0880126953125,293.826904296875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979271113872528,1.0,0.0,0.0,3.647054433822632,3.647078275680542,8.875192634150153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.7919921875,0.0,1529.7459716796875,1895.4371337890625,0.0,4122.384765625,0.9046198129653932,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541397213935852,0.3564144968986511,0.3259590864181518,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552096486091614,0.5270584225654602,0.503566324710846,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.981233298778534,0.7865359783172607,0.5503689646720886,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461398839950562,0.3445872366428375,0.3320134282112121,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219299077987671,1.0274556875228882,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.655845582485199,0.3759005665779114,0.3759005665779114,1.0,1.0,-3.289524555206299,0.9164937734603882,2.3730309009552,0.1733131110668182,0.9041028022766112,0.9041028022766112,0.0,242.020263671875,220.0,42411.1015625,0.0,3985.230224609375,1.0,280.9417419433594,283.7132263183594,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650682806968688,1.0,0.0,0.0,3.655214548110962,3.655238628387451,8.914952900340722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.15283203125,0.0,1537.217529296875,1895.4371337890625,0.0,3997.634033203125,0.9063008427619934,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541397213935852,0.3564144968986511,0.3259590864181518,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552096486091614,0.5270584225654602,0.503566324710846,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.981233298778534,0.7865359783172607,0.5503689646720886,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461398839950562,0.3445872366428375,0.3320134282112121,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219299077987671,1.0274556875228882,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.655845582485199,0.3759005665779114,0.3759005665779114,1.0,1.0,-3.289524555206299,0.9164937734603882,2.3730309009552,0.1733131110668182,0.9041028022766112,0.9041028022766112,0.0,242.020263671875,220.0,42411.1015625,0.0,3985.230224609375,1.0,280.9417419433594,283.7132263183594,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650682806968688,1.0,0.0,0.0,3.655214548110962,3.655238628387451,8.914952900340722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.15283203125,0.0,1537.217529296875,1895.4371337890625,0.0,3997.634033203125,0.9063008427619934,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574425339698792,0.3559238612651825,0.3256235420703888,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589540719985962,0.5263544917106628,0.5030056238174438,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857633709907532,0.7874920964241028,0.5512446165084839,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495344281196594,0.3445169627666473,0.3319465517997741,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491321325302124,0.2217410653829574,1.0262807607650757,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530196070671082,0.3758950531482696,0.3758950531482696,1.0,1.0,-3.288014411926269,0.9159650206565856,2.372049331665039,0.1733423471450805,0.9036787152290344,0.9036787152290344,0.0,237.07861328125,220.0,43357.19140625,0.0,3948.563720703125,1.0,280.6984558105469,283.5481872558594,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723722338676452,1.0,0.0,0.0,3.658912181854248,3.658936262130737,8.932998412092275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.5673828125,0.0,1541.722412109375,1895.4371337890625,0.0,4062.073486328125,0.9071105122566224,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601178288459778,0.3549274802207947,0.3247433304786682,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621349930763245,0.5251234173774719,0.5018749833106995,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895111322402954,0.7877146601676941,0.5514564514160156,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524514198303223,0.344063401222229,0.3314940929412842,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515331864356995,0.2212696671485901,1.0238837003707886,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498263478279114,0.3757816553115845,0.3757816553115845,1.0,1.0,-3.282432556152344,0.9137924313545228,2.368640184402466,0.1726498156785965,0.9036120176315308,0.9036120176315308,0.0,232.4260711669922,208.0,43425.84765625,0.0,3903.072998046875,1.0,280.6578063964844,283.4966125488281,291.16339111328125,293.9544372558594,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774383902549744,1.0,0.0,0.0,3.660668134689331,3.66069221496582,8.941574947129993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9140625,0.0,1544.1253662109375,1895.4371337890625,0.0,4106.4169921875,0.9075680375099182,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649220824241638,0.352121353149414,0.32215017080307,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.86806321144104,0.5217272639274597,0.4986402988433838,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974024772644,0.7870309352874756,0.5509854555130005,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.757859468460083,0.3424157202243805,0.3298369646072387,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197193056344986,1.0162594318389893,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651145935059,0.3755548894405365,0.3755548894405365,1.0,1.0,-3.2637083530426025,0.9069018959999084,2.356806516647339,0.1703485548496246,0.9002314209938049,0.9002314209938049,0.0,223.10061645507807,196.0,44330.35546875,0.0,3792.72216796875,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920371770858764,1.0,0.0,0.0,3.6582789421081534,3.658303022384644,8.929907266974624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.0126953125,0.0,1543.022705078125,1895.4371337890625,0.0,4232.44482421875,0.9071680903434752,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649220824241638,0.352121353149414,0.32215017080307,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.86806321144104,0.5217272639274597,0.4986402988433838,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974024772644,0.7870309352874756,0.5509854555130005,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.757859468460083,0.3424157202243805,0.3298369646072387,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197193056344986,1.0162594318389893,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651145935059,0.3755548894405365,0.3755548894405365,1.0,1.0,-3.2637083530426025,0.9069018959999084,2.356806516647339,0.1703485548496246,0.9002314209938049,0.9002314209938049,0.0,223.10061645507807,196.0,44330.35546875,0.0,3792.72216796875,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920371770858764,1.0,0.0,0.0,3.6582789421081534,3.658303022384644,8.929907266974624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.0126953125,0.0,1543.022705078125,1895.4371337890625,0.0,4232.44482421875,0.9071680903434752,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688380479812622,0.3486906886100769,0.3189259469509125,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730947971343994,0.5175552368164062,0.4945961833000183,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.785821795463562,0.5458002090454102,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624269127845764,0.3401066660881042,0.3275085687637329,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749987363815,1.0058648586273191,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336761116981506,0.3753281235694885,0.3753281235694885,1.0,1.0,-3.2324252128601074,0.8957958817481995,2.3366293907165527,0.1674489825963974,0.8940397500991821,0.8940397500991821,0.0,214.2400054931641,184.0,45065.80078125,0.0,3655.73388671875,1.0,280.0582275390625,283.0163879394531,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646071195602417,3.646095275878906,8.87040755515045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.79150390625,0.0,1531.416015625,1895.4371337890625,0.0,4300.0,0.9046162962913512,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688380479812622,0.3486906886100769,0.3189259469509125,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730947971343994,0.5175552368164062,0.4945961833000183,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.785821795463562,0.5458002090454102,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624269127845764,0.3401066660881042,0.3275085687637329,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749987363815,1.0058648586273191,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336761116981506,0.3753281235694885,0.3753281235694885,1.0,1.0,-3.2324252128601074,0.8957958817481995,2.3366293907165527,0.1674489825963974,0.8940397500991821,0.8940397500991821,0.0,214.2400054931641,184.0,45065.80078125,0.0,3655.73388671875,1.0,280.0582275390625,283.0163879394531,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646071195602417,3.646095275878906,8.87040755515045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.79150390625,0.0,1531.416015625,1895.4371337890625,0.0,4300.0,0.9046162962913512,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739633917808533,0.3465766310691833,0.3163144886493683,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.879272997379303,0.5146051645278931,0.4910827577114105,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890799641609192,0.5307759046554565,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679376006126404,0.3385657966136932,0.325448215007782,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632833480834961,0.215893343091011,0.9958683848381042,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235511302947998,0.3755191564559936,0.3755191564559936,1.0,1.0,-3.193525075912476,0.8833863735198975,2.310138702392578,0.1632746160030365,0.8924749493598938,0.8924749493598938,0.0,204.6361389160156,172.0,43514.7265625,0.0,3495.2216796875,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886518120765686,1.0,0.0,0.0,3.634538412094116,3.6345622539520255,8.814380976218672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2705078125,0.0,1518.219482421875,1895.4371337890625,0.0,4203.46337890625,0.9020280838012696,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739633917808533,0.3465766310691833,0.3163144886493683,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.879272997379303,0.5146051645278931,0.4910827577114105,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890799641609192,0.5307759046554565,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679376006126404,0.3385657966136932,0.325448215007782,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632833480834961,0.215893343091011,0.9958683848381042,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235511302947998,0.3755191564559936,0.3755191564559936,1.0,1.0,-3.193525075912476,0.8833863735198975,2.310138702392578,0.1632746160030365,0.8924749493598938,0.8924749493598938,0.0,204.6361389160156,172.0,43514.7265625,0.0,3495.2216796875,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886518120765686,1.0,0.0,0.0,3.634538412094116,3.6345622539520255,8.814380976218672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2705078125,0.0,1518.219482421875,1895.4371337890625,0.0,4203.46337890625,0.9020280838012696,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822675704956055,0.34567591547966,0.3149489462375641,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887186646461487,0.5129486918449402,0.4889165759086609,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965167164802551,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763558030128479,0.3379984200000763,0.3243501186370849,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571775436401,0.2150254696607589,0.9893819689750672,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129486560821533,0.3757101893424988,0.3757101893424988,1.0,1.0,-3.1577677726745605,0.8719918131828308,2.285775899887085,0.1601120382547378,0.8931967616081238,0.8931967616081238,0.0,193.6399383544922,160.0,42027.21875,0.0,3338.0673828125,1.0,280.6416015625,283.4078674316406,290.9926147460937,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706982374191284,1.0,0.0,0.0,3.628819465637207,3.628843307495117,8.786664125182142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69970703125,0.0,1510.7701416015625,1895.4371337890625,0.0,4047.356201171875,0.9006514549255371,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822675704956055,0.34567591547966,0.3149489462375641,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887186646461487,0.5129486918449402,0.4889165759086609,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965167164802551,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763558030128479,0.3379984200000763,0.3243501186370849,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571775436401,0.2150254696607589,0.9893819689750672,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129486560821533,0.3757101893424988,0.3757101893424988,1.0,1.0,-3.1577677726745605,0.8719918131828308,2.285775899887085,0.1601120382547378,0.8931967616081238,0.8931967616081238,0.0,193.6399383544922,160.0,42027.21875,0.0,3338.0673828125,1.0,280.6416015625,283.4078674316406,290.9926147460937,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706982374191284,1.0,0.0,0.0,3.628819465637207,3.628843307495117,8.786664125182142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69970703125,0.0,1510.7701416015625,1895.4371337890625,0.0,4047.356201171875,0.9006514549255371,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872217893600464,0.3454272449016571,0.3144538402557373,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.894313395023346,0.5123614072799683,0.4880695939064026,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012269139289856,0.5020026564598083,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813756465911865,0.3379162549972534,0.3239973187446594,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742424964904785,0.2148004472255706,0.9870821237564088,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.607573926448822,0.3758057057857513,0.3758057057857513,1.0,1.0,-3.140756845474243,0.8665725588798523,2.274184226989746,0.158626452088356,0.8949341177940369,0.8949341177940369,0.0,187.89694213867188,160.0,40896.828125,0.0,3261.211181640625,1.0,280.89813232421875,283.5746765136719,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596364498138428,1.0,0.0,0.0,3.628520011901856,3.6285438537597656,8.785214049567003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.24658203125,0.0,1509.61865234375,1895.4371337890625,0.0,3949.34423828125,0.9005440473556519,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928022742271423,0.3452956080436706,0.3141345977783203,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005705714225769,0.5119147300720215,0.4874273240566253,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064813613891602,0.4912721216678619,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870104312896729,0.3379547595977783,0.323803037405014,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790310144424438,0.2147059440612793,0.985487163066864,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021896004676819,0.3760953843593597,0.3760953843593597,1.0,1.0,-3.124547481536865,0.8619204759597778,2.262627124786377,0.1577274203300476,0.8961050510406494,0.8961050510406494,0.0,182.01336669921875,163.0,40637.6484375,0.0,3186.1044921875,1.0,280.9415283203125,283.614990234375,290.9757385253906,293.5351257324219,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534885287284852,1.0,0.0,0.0,3.6304831504821777,3.630506992340088,8.79472224823985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.2109375,0.0,1511.121337890625,1895.4371337890625,0.0,3894.334716796875,0.9008883237838744,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996755242347717,0.345248281955719,0.3137968480587005,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083159565925598,0.5112943649291992,0.4865166544914245,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171648979187012,0.4785537719726562,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941080331802368,0.3382718861103058,0.3237834870815277,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089000701904,0.214793711900711,0.9843295216560364,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416175365448,0.3766747415065765,0.3766747415065765,1.0,1.0,-3.106318235397339,0.8574237823486328,2.248894453048706,0.1573290228843689,0.9014908075332642,0.9014908075332642,0.0,175.22386169433594,166.0,39553.828125,0.0,3101.43408203125,1.0,281.2416076660156,283.8358154296875,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381681084632874,1.0,0.0,0.0,3.640733242034912,3.6407570838928223,8.844453418532794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.5859375,0.0,1520.69873046875,1895.4371337890625,0.0,3755.774658203125,0.9030215740203856,1.0,0.0,3.0,1.0,0.0
