time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996755242347717,0.345248281955719,0.3137968480587005,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083159565925598,0.5112943649291992,0.4865166544914245,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171648979187012,0.4785537719726562,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941080331802368,0.3382718861103058,0.3237834870815277,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089000701904,0.214793711900711,0.9843295216560364,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416175365448,0.3766747415065765,0.3766747415065765,1.0,1.0,-3.106318235397339,0.8574237823486328,2.248894453048706,0.1573290228843689,0.9014908075332642,0.9014908075332642,0.0,175.22386169433594,166.0,39553.828125,0.0,3101.43408203125,1.0,281.2416076660156,283.8358154296875,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381681084632874,1.0,0.0,0.0,3.640733242034912,3.6407570838928223,8.844453418532794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.5859375,0.0,1520.69873046875,1895.4371337890625,0.0,3755.774658203125,0.9030215740203856,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.80167156457901,0.3436804115772247,0.3127810955047607,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107577800750732,0.5091797113418579,0.4849496185779571,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.824242889881134,0.473548024892807,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966450452804565,0.3375559151172638,0.323387861251831,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406601905823,0.2142196893692016,0.9825633764266968,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402942657471,0.3772540986537933,0.3772540986537933,1.0,1.0,-3.094597578048706,0.8550757169723511,2.239521741867065,0.1579054147005081,0.901439130306244,0.901439130306244,0.0,172.42742919921875,169.0,40412.01171875,0.0,3057.20556640625,1.0,280.9578552246094,283.60894775390625,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511666297912598,1.0,0.0,0.0,3.648274183273315,3.6482982635498047,8.881129929250164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.83837890625,0.0,1529.89892578125,1895.4371337890625,0.0,3873.46630859375,0.9047563672065736,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.80167156457901,0.3436804115772247,0.3127810955047607,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107577800750732,0.5091797113418579,0.4849496185779571,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.824242889881134,0.473548024892807,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966450452804565,0.3375559151172638,0.323387861251831,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406601905823,0.2142196893692016,0.9825633764266968,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402942657471,0.3772540986537933,0.3772540986537933,1.0,1.0,-3.094597578048706,0.8550757169723511,2.239521741867065,0.1579054147005081,0.901439130306244,0.901439130306244,0.0,172.42742919921875,169.0,40412.01171875,0.0,3057.20556640625,1.0,280.9578552246094,283.60894775390625,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511666297912598,1.0,0.0,0.0,3.648274183273315,3.6482982635498047,8.881129929250164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.83837890625,0.0,1529.89892578125,1895.4371337890625,0.0,3873.46630859375,0.9047563672065736,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988553643226624,0.3408155739307403,0.3104728162288666,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001810073853,0.5056084394454956,0.4819064438343048,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275485038757324,0.4749032258987427,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945676445960999,0.3356405198574066,0.3218556642532348,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857138633728,0.2126611173152923,0.976728081703186,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775460422039032,0.3775460422039032,1.0,1.0,-3.080938577651977,0.8512978553771973,2.2296407222747803,0.1574927866458892,0.8985583186149597,0.8985583186149597,0.0,172.52088928222656,172.0,41328.51953125,0.0,3026.784423828125,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966888189315796,1.0,0.0,0.0,3.647931098937988,3.6479551792144775,8.879459869604034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.87255859375,0.0,1531.081298828125,1895.4371337890625,0.0,4013.74462890625,0.9048154950141908,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988553643226624,0.3408155739307403,0.3104728162288666,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001810073853,0.5056084394454956,0.4819064438343048,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275485038757324,0.4749032258987427,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945676445960999,0.3356405198574066,0.3218556642532348,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857138633728,0.2126611173152923,0.976728081703186,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775460422039032,0.3775460422039032,1.0,1.0,-3.080938577651977,0.8512978553771973,2.2296407222747803,0.1574927866458892,0.8985583186149597,0.8985583186149597,0.0,172.52088928222656,172.0,41328.51953125,0.0,3026.784423828125,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966888189315796,1.0,0.0,0.0,3.647931098937988,3.6479551792144775,8.879459869604034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.87255859375,0.0,1531.081298828125,1895.4371337890625,0.0,4013.74462890625,0.9048154950141908,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952317595481873,0.338952362537384,0.3085065484046936,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036025404930116,0.5029573440551758,0.4791036546230316,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308613300323486,0.4781890511512756,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914093136787415,0.3342389166355133,0.3203439116477966,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553043365479,0.2112702876329422,0.9701138734817504,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.3778380155563354,0.3778380155563354,1.0,1.0,-3.0693790912628174,0.8481996655464172,2.221179485321045,0.1571617424488067,0.9006053805351257,0.9006053805351257,0.0,173.59947204589844,175.0,40115.87890625,0.0,3007.383056640625,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549144506454468,1.0,0.0,0.0,3.649903297424317,3.6499273777008057,8.889063565220567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.15087890625,0.0,1532.5201416015625,1895.4371337890625,0.0,3907.12548828125,0.9052138328552246,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952317595481873,0.338952362537384,0.3085065484046936,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036025404930116,0.5029573440551758,0.4791036546230316,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308613300323486,0.4781890511512756,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914093136787415,0.3342389166355133,0.3203439116477966,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553043365479,0.2112702876329422,0.9701138734817504,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.3778380155563354,0.3778380155563354,1.0,1.0,-3.0693790912628174,0.8481996655464172,2.221179485321045,0.1571617424488067,0.9006053805351257,0.9006053805351257,0.0,173.59947204589844,175.0,40115.87890625,0.0,3007.383056640625,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549144506454468,1.0,0.0,0.0,3.649903297424317,3.6499273777008057,8.889063565220567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.15087890625,0.0,1532.5201416015625,1895.4371337890625,0.0,3907.12548828125,0.9052138328552246,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935749888420105,0.3378805220127105,0.3077792823314667,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.901729702949524,0.5015357732772827,0.4779985845088959,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.832108199596405,0.4799689352512359,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899471521377563,0.3335008025169372,0.3198080658912658,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801857352256775,0.2105471044778823,0.967431366443634,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909432768821716,0.3779839873313904,0.3779839873313904,1.0,1.0,-3.065448522567749,0.8472675085067749,2.218180894851685,0.1572526395320892,0.8988958597183228,0.8988958597183228,0.0,174.2848663330078,175.0,40974.359375,0.0,3002.76806640625,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609973430633544,1.0,0.0,0.0,3.649746417999268,3.6497702598571777,8.88829902123689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.0361328125,0.0,1532.970458984375,1895.4371337890625,0.0,3961.47119140625,0.905185043811798,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910552620887756,0.3364306986331939,0.3066543936729431,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.899016261100769,0.4997245967388153,0.4764876365661621,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326351046562195,0.4826661348342895,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877476215362549,0.3324794471263885,0.3190010488033294,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779456734657288,0.2096089720726013,0.9638676643371582,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909139513969421,0.3781093955039978,0.3781093955039978,1.0,1.0,-3.060270309448242,0.8458606004714966,2.214409828186035,0.1571622937917709,0.8975052237510681,0.8975052237510681,0.0,175.35784912109375,178.0,40995.34765625,0.0,2997.74658203125,1.0,280.65771484375,283.34765625,290.96661376953125,293.6185913085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647098779678344,1.0,0.0,0.0,3.647093772888184,3.647117853164673,8.875383628037525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.00927734375,0.0,1530.6805419921875,1895.4371337890625,0.0,3994.457275390625,0.9046802520751952,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863625288009644,0.3345457911491394,0.3047627210617065,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938307762145996,0.4970808029174804,0.4737926423549652,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346496224403381,0.4880846440792084,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835375070571899,0.3310889303684234,0.3175727128982544,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022560596466,0.956963300704956,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910950303077698,0.3783602714538574,0.3783602714538574,1.0,1.0,-3.051248073577881,0.8434929847717285,2.2077550888061523,0.1569906175136566,0.8991951942443848,0.8991951942443848,0.0,177.58387756347656,181.0,39786.609375,0.0,2991.2138671875,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522235989570618,1.0,0.0,0.0,3.646901845932007,3.646925687789917,8.874449690665642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.07080078125,0.0,1529.6153564453125,1895.4371337890625,0.0,3882.971923828125,0.9045841097831726,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863625288009644,0.3345457911491394,0.3047627210617065,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938307762145996,0.4970808029174804,0.4737926423549652,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346496224403381,0.4880846440792084,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835375070571899,0.3310889303684234,0.3175727128982544,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022560596466,0.956963300704956,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910950303077698,0.3783602714538574,0.3783602714538574,1.0,1.0,-3.051248073577881,0.8434929847717285,2.2077550888061523,0.1569906175136566,0.8991951942443848,0.8991951942443848,0.0,177.58387756347656,181.0,39786.609375,0.0,2991.2138671875,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522235989570618,1.0,0.0,0.0,3.646901845932007,3.646925687789917,8.874449690665642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.07080078125,0.0,1529.6153564453125,1895.4371337890625,0.0,3882.971923828125,0.9045841097831726,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830931544303894,0.3335607647895813,0.3038050234317779,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899968266487122,0.495431512594223,0.4721386134624481,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378586173057556,0.492510974407196,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805794477462769,0.3304770588874817,0.3169228732585907,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342795372009,0.2071574628353119,0.9525551795959472,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860865592957,0.3786111176013946,0.3786111176013946,1.0,1.0,-3.047344446182251,0.8428490161895752,2.204495429992676,0.1573878973722458,0.9035010933876038,0.9035010933876038,0.0,179.5640869140625,184.0,38705.59375,0.0,2994.613525390625,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365173578262328,1.0,0.0,0.0,3.654130697250366,3.654154777526856,8.909666462386667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86767578125,0.0,1536.1888427734375,1895.4371337890625,0.0,3740.73095703125,0.9060725569725036,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830931544303894,0.3335607647895813,0.3038050234317779,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899968266487122,0.495431512594223,0.4721386134624481,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378586173057556,0.492510974407196,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805794477462769,0.3304770588874817,0.3169228732585907,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342795372009,0.2071574628353119,0.9525551795959472,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860865592957,0.3786111176013946,0.3786111176013946,1.0,1.0,-3.047344446182251,0.8428490161895752,2.204495429992676,0.1573878973722458,0.9035010933876038,0.9035010933876038,0.0,179.5640869140625,184.0,38705.59375,0.0,2994.613525390625,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365173578262328,1.0,0.0,0.0,3.654130697250366,3.654154777526856,8.909666462386667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86767578125,0.0,1536.1888427734375,1895.4371337890625,0.0,3740.73095703125,0.9060725569725036,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787235379219055,0.3313132226467132,0.3023223876953125,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851240873336792,0.4925638437271118,0.4700089395046234,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.838954508304596,0.4982132911682129,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767757177352905,0.3290649950504303,0.3160234689712524,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057173103094101,0.947665810585022,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927358269691467,0.3788214325904846,0.3788214325904846,1.0,1.0,-3.042904853820801,0.8419087529182434,2.200996160507202,0.1577271819114685,0.9023424386978148,0.9023424386978148,0.0,182.17079162597656,187.0,39558.7734375,0.0,3000.620361328125,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490431547164916,1.0,0.0,0.0,3.6579394340515137,3.657963514328003,8.928249712880643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.654296875,0.0,1541.4228515625,1895.4371337890625,0.0,3854.338134765625,0.9069868326187134,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787235379219055,0.3313132226467132,0.3023223876953125,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851240873336792,0.4925638437271118,0.4700089395046234,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.838954508304596,0.4982132911682129,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767757177352905,0.3290649950504303,0.3160234689712524,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057173103094101,0.947665810585022,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927358269691467,0.3788214325904846,0.3788214325904846,1.0,1.0,-3.042904853820801,0.8419087529182434,2.200996160507202,0.1577271819114685,0.9023424386978148,0.9023424386978148,0.0,182.17079162597656,187.0,39558.7734375,0.0,3000.620361328125,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490431547164916,1.0,0.0,0.0,3.6579394340515137,3.657963514328003,8.928249712880643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.654296875,0.0,1541.4228515625,1895.4371337890625,0.0,3854.338134765625,0.9069868326187134,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721996903419495,0.3278791606426239,0.2996090352535248,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781118988990784,0.4883635342121124,0.4664817750453949,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373551964759827,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177302360535,0.326599657535553,0.3140718042850494,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279777526855,0.2034450471401214,0.9390830993652344,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934128165245056,0.3790317475795746,0.3790317475795746,1.0,1.0,-3.03228759765625,0.8388767838478088,2.193410634994507,0.1573263555765152,0.8982827067375183,0.8982827067375183,0.0,185.668701171875,190.0,40417.01953125,0.0,2998.260498046875,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96476012468338,1.0,0.0,0.0,3.65329384803772,3.653317928314209,8.90558567334665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.24267578125,0.0,1537.9232177734375,1895.4371337890625,0.0,3994.90283203125,0.9060941338539124,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721996903419495,0.3278791606426239,0.2996090352535248,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781118988990784,0.4883635342121124,0.4664817750453949,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373551964759827,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177302360535,0.326599657535553,0.3140718042850494,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279777526855,0.2034450471401214,0.9390830993652344,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934128165245056,0.3790317475795746,0.3790317475795746,1.0,1.0,-3.03228759765625,0.8388767838478088,2.193410634994507,0.1573263555765152,0.8982827067375183,0.8982827067375183,0.0,185.668701171875,190.0,40417.01953125,0.0,2998.260498046875,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96476012468338,1.0,0.0,0.0,3.65329384803772,3.653317928314209,8.90558567334665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.24267578125,0.0,1537.9232177734375,1895.4371337890625,0.0,3994.90283203125,0.9060941338539124,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689139246940613,0.3264744877815246,0.2981975674629211,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745536804199219,0.4865239858627319,0.4646056592464447,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367112874984741,0.510193407535553,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680531740188599,0.3255016207695007,0.3129686415195465,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577392816543579,0.202337309718132,0.9341111183166504,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936360359191895,0.3791369199752807,0.3791369199752807,1.0,1.0,-3.02588963508606,0.836994469165802,2.1888952255249023,0.1569354087114334,0.8989205956459045,0.8989205956459045,0.0,187.4313201904297,190.0,39372.13671875,0.0,2994.74267578125,1.0,280.9013977050781,283.46209716796875,290.7728881835937,293.2549133300781,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576776623725892,1.0,0.0,0.0,3.651020050048828,3.651044130325317,8.894504048839735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.2607421875,0.0,1535.0799560546875,1895.4371337890625,0.0,3931.857177734375,0.9056113958358764,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664285898208618,0.3254828751087188,0.2972364723682403,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717578649520874,0.4851112961769104,0.4631934463977813,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366270661354065,0.5134937167167664,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657533288002014,0.3247143924236297,0.31217822432518,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553260684013367,0.2014374285936355,0.9300161600112916,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939039587974548,0.379267156124115,0.379267156124115,1.0,1.0,-3.0211281776428223,0.8357287645339966,2.1853995323181152,0.1567756235599517,0.8991411328315735,0.8991411328315735,0.0,188.9005279541016,193.0,39157.65234375,0.0,2993.082763671875,1.0,280.9422607421875,283.5037841796875,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523836374282836,1.0,0.0,0.0,3.6505844593048096,3.650608539581299,8.892381515579473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.5390625,0.0,1534.21875,1895.4371337890625,0.0,3884.41064453125,0.9054526090621948,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762622594833374,0.3241375386714935,0.2959555983543396,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673349618911743,0.4830078482627868,0.4611109495162964,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375337719917297,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622294425964355,0.3237153887748718,0.3111700713634491,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771462917328,0.9237852096557616,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394801139832,0.3795276880264282,0.3795276880264282,1.0,1.0,-3.0149919986724854,0.8343487977981567,2.180643320083618,0.1568551063537597,0.9025968909263612,0.9025968909263612,0.0,191.4464263916016,196.0,38036.359375,0.0,2994.8896484375,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355490803718568,1.0,0.0,0.0,3.654827833175659,3.654851675033569,8.913065698834544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.455078125,0.0,1537.5673828125,1895.4371337890625,0.0,3731.89697265625,0.9062828421592712,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762622594833374,0.3241375386714935,0.2959555983543396,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673349618911743,0.4830078482627868,0.4611109495162964,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375337719917297,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622294425964355,0.3237153887748718,0.3111700713634491,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771462917328,0.9237852096557616,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394801139832,0.3795276880264282,0.3795276880264282,1.0,1.0,-3.0149919986724854,0.8343487977981567,2.180643320083618,0.1568551063537597,0.9025968909263612,0.9025968909263612,0.0,191.4464263916016,196.0,38036.359375,0.0,2994.8896484375,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355490803718568,1.0,0.0,0.0,3.654827833175659,3.654851675033569,8.913065698834544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.455078125,0.0,1537.5673828125,1895.4371337890625,0.0,3731.89697265625,0.9062828421592712,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581784725189209,0.3216091096401214,0.2942240834236145,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695969581604,0.4797772169113159,0.4586384296417236,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363978266716003,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582892775535583,0.3219829797744751,0.3099704086780548,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618315696716,0.1982999742031097,0.9173701405525208,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954861044883728,0.3797882199287414,0.3797882199287414,1.0,1.0,-3.008249282836914,0.8327534198760986,2.1754958629608154,0.1569698303937912,0.9005371332168579,0.9005371332168579,0.0,194.3656311035156,199.0,38826.9921875,0.0,2997.579345703125,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947339415550232,1.0,0.0,0.0,3.655277013778688,3.655301094055176,8.915257012631628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.57177734375,0.0,1539.1331787109375,1895.4371337890625,0.0,3838.9619140625,0.9064529538154602,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581784725189209,0.3216091096401214,0.2942240834236145,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695969581604,0.4797772169113159,0.4586384296417236,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363978266716003,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582892775535583,0.3219829797744751,0.3099704086780548,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618315696716,0.1982999742031097,0.9173701405525208,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954861044883728,0.3797882199287414,0.3797882199287414,1.0,1.0,-3.008249282836914,0.8327534198760986,2.1754958629608154,0.1569698303937912,0.9005371332168579,0.9005371332168579,0.0,194.3656311035156,199.0,38826.9921875,0.0,2997.579345703125,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947339415550232,1.0,0.0,0.0,3.655277013778688,3.655301094055176,8.915257012631628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.57177734375,0.0,1539.1331787109375,1895.4371337890625,0.0,3838.9619140625,0.9064529538154602,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520039677619934,0.3179177939891815,0.2912854254245758,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557274341583252,0.475255399942398,0.4548110365867615,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325369358062744,0.5332111120223999,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528123259544373,0.3192445039749145,0.3077613115310669,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420321464538574,0.1957617253065109,0.9075655341148376,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863662719727,0.3800490498542785,0.3800490498542785,1.0,1.0,-2.9953107833862305,0.8290551900863647,2.166255712509156,0.156335562467575,0.8955593705177307,0.8955593705177307,0.0,198.0207672119141,187.0,39636.65625,0.0,2990.984130859375,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627867937088012,1.0,0.0,0.0,3.646899938583374,3.6469240188598633,8.874440595718625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.03369140625,0.0,1531.5615234375,1895.4371337890625,0.0,3977.388427734375,0.9047334790229796,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520039677619934,0.3179177939891815,0.2912854254245758,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557274341583252,0.475255399942398,0.4548110365867615,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325369358062744,0.5332111120223999,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528123259544373,0.3192445039749145,0.3077613115310669,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420321464538574,0.1957617253065109,0.9075655341148376,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863662719727,0.3800490498542785,0.3800490498542785,1.0,1.0,-2.9953107833862305,0.8290551900863647,2.166255712509156,0.156335562467575,0.8955593705177307,0.8955593705177307,0.0,198.0207672119141,187.0,39636.65625,0.0,2990.984130859375,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627867937088012,1.0,0.0,0.0,3.646899938583374,3.6469240188598633,8.874440595718625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.03369140625,0.0,1531.5615234375,1895.4371337890625,0.0,3977.388427734375,0.9047334790229796,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504579424858093,0.3152448236942291,0.2884978652000427,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542913794517517,0.4716485440731048,0.4510216414928436,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307134509086609,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415285110474,0.3170666396617889,0.3054224550724029,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.1934978365898132,0.8965028524398804,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912809371948242,0.3803098797798157,0.3803098797798157,1.0,1.0,-2.9692530632019043,0.8208876252174377,2.148365497589112,0.1542352885007858,0.8953713178634644,0.8953713178634644,0.0,196.1201934814453,175.0,38240.5546875,0.0,2922.558349609375,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498043656349182,1.0,0.0,0.0,3.640164852142334,3.640188694000244,8.841691965244536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.54736328125,0.0,1523.4700927734375,1895.4371337890625,0.0,3861.199462890625,0.9031971096992492,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504579424858093,0.3152448236942291,0.2884978652000427,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542913794517517,0.4716485440731048,0.4510216414928436,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307134509086609,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415285110474,0.3170666396617889,0.3054224550724029,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.1934978365898132,0.8965028524398804,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912809371948242,0.3803098797798157,0.3803098797798157,1.0,1.0,-2.9692530632019043,0.8208876252174377,2.148365497589112,0.1542352885007858,0.8953713178634644,0.8953713178634644,0.0,196.1201934814453,175.0,38240.5546875,0.0,2922.558349609375,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498043656349182,1.0,0.0,0.0,3.640164852142334,3.640188694000244,8.841691965244536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.54736328125,0.0,1523.4700927734375,1895.4371337890625,0.0,3861.199462890625,0.9031971096992492,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514645457267761,0.3143497109413147,0.2874762415885925,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555130958557129,0.4703035056591034,0.4495201706886291,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313803672790527,0.527413010597229,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528952360153198,0.3163187503814697,0.3045185208320617,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406658291816711,0.1926242113113403,0.8917661905288696,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878279209136963,0.3804403245449066,0.3804403245449066,1.0,1.0,-2.9545273780822754,0.8162235021591187,2.138303756713867,0.1529111117124557,0.8967441916465759,0.8967441916465759,0.0,193.4281311035156,175.0,37178.69140625,0.0,2874.75439453125,1.0,281.198486328125,283.6224670410156,290.5129089355469,292.8287658691406,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382904171943665,1.0,0.0,0.0,3.638948917388916,3.638972997665405,8.835786502459086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.169921875,0.0,1521.4324951171875,1895.4371337890625,0.0,3756.888671875,0.9029012322425842,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534615993499756,0.3136711418628692,0.2867075800895691,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578082919120789,0.4691976308822632,0.4483011066913605,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329839110374451,0.521691620349884,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549968361854553,0.3157599866390228,0.303819328546524,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419879198074341,0.1919177025556564,0.887768566608429,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838748216629028,0.3807357549667358,0.3807357549667358,1.0,1.0,-2.9396159648895264,0.811897873878479,2.127717971801758,0.1519516557455063,0.8975540995597839,0.8975540995597839,0.0,189.910888671875,178.0,36915.4921875,0.0,2822.10595703125,1.0,281.2416381835937,283.6639404296875,290.50811767578125,292.8485717773437,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314517378807068,1.0,0.0,0.0,3.639899492263794,3.639923334121704,8.840402756504773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.537109375,0.0,1521.8992919921875,1895.4371337890625,0.0,3694.44091796875,0.9030262231826782,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.755079984664917,0.3126553893089294,0.2855927944183349,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569729804993,0.4673932492733001,0.4463698267936706,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372508883476257,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568125128746033,0.3149780929088592,0.3028676509857178,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046822547913,0.1908497065305709,0.8819507360458374,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946619033813,0.3813266158103943,0.3813266158103943,1.0,1.0,-2.9212396144866943,0.8071954250335693,2.114044189453125,0.1511771082878112,0.9021435379981996,0.9021435379981996,0.0,186.41873168945312,181.0,35802.734375,0.0,2762.830322265625,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143397212028505,1.0,0.0,0.0,3.6475768089294434,3.6476006507873535,8.877735240275797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.970703125,0.0,1528.806640625,1895.4371337890625,0.0,3536.8330078125,0.9045989513397216,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.755079984664917,0.3126553893089294,0.2855927944183349,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569729804993,0.4673932492733001,0.4463698267936706,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372508883476257,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568125128746033,0.3149780929088592,0.3028676509857178,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046822547913,0.1908497065305709,0.8819507360458374,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946619033813,0.3813266158103943,0.3813266158103943,1.0,1.0,-2.9212396144866943,0.8071954250335693,2.114044189453125,0.1511771082878112,0.9021435379981996,0.9021435379981996,0.0,186.41873168945312,181.0,35802.734375,0.0,2762.830322265625,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143397212028505,1.0,0.0,0.0,3.6475768089294434,3.6476006507873535,8.877735240275797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.970703125,0.0,1528.806640625,1895.4371337890625,0.0,3536.8330078125,0.9045989513397216,1.0,0.0,3.0,1.0,0.0
