time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538401484489441,0.3102766275405884,0.2839004397392273,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582348823547363,0.4642638564109802,0.4438953995704651,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.838435173034668,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.755994975566864,0.3132784366607666,0.3016008734703064,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.1892670542001724,0.8758657574653625,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.3819174766540527,0.3819174766540527,1.0,1.0,-2.9068546295166016,0.8038225173950195,2.103032112121582,0.1510629504919052,0.901040256023407,0.901040256023407,0.0,185.64224243164065,184.0,36471.796875,0.0,2728.285888671875,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276867508888244,1.0,0.0,0.0,3.65182900428772,3.65185284614563,8.898445571503544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.578125,0.0,1534.5361328125,1895.4371337890625,0.0,3659.919921875,0.9056119322776794,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538401484489441,0.3102766275405884,0.2839004397392273,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582348823547363,0.4642638564109802,0.4438953995704651,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.838435173034668,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.755994975566864,0.3132784366607666,0.3016008734703064,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.1892670542001724,0.8758657574653625,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.3819174766540527,0.3819174766540527,1.0,1.0,-2.9068546295166016,0.8038225173950195,2.103032112121582,0.1510629504919052,0.901040256023407,0.901040256023407,0.0,185.64224243164065,184.0,36471.796875,0.0,2728.285888671875,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276867508888244,1.0,0.0,0.0,3.65182900428772,3.65185284614563,8.898445571503544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.578125,0.0,1534.5361328125,1895.4371337890625,0.0,3659.919921875,0.9056119322776794,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494670152664185,0.306626945734024,0.280935674905777,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.853644073009491,0.4597253501415252,0.4399880766868591,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360623717308044,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522346377372742,0.3104631304740906,0.2992549836635589,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377458572387695,0.1868424266576767,0.8662496209144592,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763715505599976,0.3825198709964752,0.3825198709964752,1.0,1.0,-2.88893985748291,0.7992538809776306,2.0896859169006348,0.1505264788866043,0.8968189358711243,0.8968189358711243,0.0,186.9550018310547,187.0,37133.96484375,0.0,2698.8857421875,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943986475467682,1.0,0.0,0.0,3.647102117538452,3.6471259593963614,8.875423986864917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5947265625,0.0,1531.056396484375,1895.4371337890625,0.0,3808.629638671875,0.9047104716300964,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494670152664185,0.306626945734024,0.280935674905777,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.853644073009491,0.4597253501415252,0.4399880766868591,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360623717308044,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522346377372742,0.3104631304740906,0.2992549836635589,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377458572387695,0.1868424266576767,0.8662496209144592,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763715505599976,0.3825198709964752,0.3825198709964752,1.0,1.0,-2.88893985748291,0.7992538809776306,2.0896859169006348,0.1505264788866043,0.8968189358711243,0.8968189358711243,0.0,186.9550018310547,187.0,37133.96484375,0.0,2698.8857421875,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943986475467682,1.0,0.0,0.0,3.647102117538452,3.6471259593963614,8.875423986864917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5947265625,0.0,1531.056396484375,1895.4371337890625,0.0,3808.629638671875,0.9047104716300964,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450282573699951,0.3039823174476623,0.278296947479248,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487856388092041,0.4560925960540771,0.4362997412681579,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341960310935974,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611371040344,0.3081981539726257,0.2969618141651153,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335370540618896,0.1846452355384826,0.8561609983444214,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.57547926902771,0.3831222653388977,0.3831222653388977,1.0,1.0,-2.8722524642944336,0.7950946092605591,2.077157735824585,0.1499870419502258,0.8976799249649048,0.8976799249649048,0.0,188.7908935546875,190.0,35948.18359375,0.0,2675.293212890625,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303796291351318,1.0,0.0,0.0,3.644273996353149,3.64429783821106,8.861665037329658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30322265625,0.0,1527.21875,1895.4371337890625,0.0,3684.620361328125,0.904042661190033,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450282573699951,0.3039823174476623,0.278296947479248,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487856388092041,0.4560925960540771,0.4362997412681579,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341960310935974,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611371040344,0.3081981539726257,0.2969618141651153,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335370540618896,0.1846452355384826,0.8561609983444214,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.57547926902771,0.3831222653388977,0.3831222653388977,1.0,1.0,-2.8722524642944336,0.7950946092605591,2.077157735824585,0.1499870419502258,0.8976799249649048,0.8976799249649048,0.0,188.7908935546875,190.0,35948.18359375,0.0,2675.293212890625,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303796291351318,1.0,0.0,0.0,3.644273996353149,3.64429783821106,8.861665037329658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30322265625,0.0,1527.21875,1895.4371337890625,0.0,3684.620361328125,0.904042661190033,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433332204818726,0.3030946552753448,0.2774053514003753,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468303084373474,0.4547373950481415,0.434914618730545,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338325619697571,0.5266507863998413,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465522885322571,0.3074095547199249,0.2961451411247253,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317958831787109,0.1837785840034485,0.8520997166633606,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752773284912109,0.3834234774112701,0.3834234774112701,1.0,1.0,-2.866187810897827,0.7937906384468079,2.072396993637085,0.1499820202589035,0.8997079133987427,0.8997079133987427,0.0,189.64749145507807,190.0,35045.984375,0.0,2667.857177734375,1.0,281.4986267089844,283.7779541015625,290.2687683105469,292.44970703125,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918739378452301,1.0,0.0,0.0,3.64529013633728,3.6453142166137695,8.866607572599605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.76318359375,0.0,1527.58447265625,1895.4371337890625,0.0,3577.520263671875,0.9042400121688844,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419679164886475,0.3024064898490906,0.2767808735370636,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451853394508362,0.4536095559597015,0.4338327348232269,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337622284889221,0.5285511612892151,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.745232880115509,0.3068037331104278,0.2955580651760101,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303194165229797,0.1830536127090454,0.8488067388534546,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.575249433517456,0.3837266862392425,0.3837266862392425,1.0,1.0,-2.861754894256592,0.7930492162704468,2.0687057971954346,0.1501726508140564,0.901190996170044,0.901190996170044,0.0,190.4608459472656,178.0,34879.07421875,0.0,2663.509521484375,1.0,281.5418395996094,283.82440185546875,290.2631225585937,292.4740295410156,293.1499938964844,293.1499938964844,281.25,35866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122106432914734,1.0,0.0,0.0,3.648626565933228,3.6486504077911377,8.882845463631384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.80419921875,0.0,1530.6412353515625,1895.4371337890625,0.0,3517.10791015625,0.904892921447754,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418329119682312,0.2996579110622406,0.2746630311012268,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131748199463,0.4500023424625397,0.4308078289031982,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319492936134338,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.745478093624115,0.3046570122241974,0.2937724590301513,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475099563599,0.1810408234596252,0.8403586149215698,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703766345977783,0.384333074092865,0.384333074092865,1.0,1.0,-2.8388028144836426,0.7866863012313843,2.052116632461548,0.1491543501615524,0.8988543748855591,0.8988543748855591,0.0,187.681884765625,166.0,35428.6875,0.0,2601.304443359375,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242337942123412,1.0,0.0,0.0,3.648785591125488,3.6488096714019775,8.883620239430456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.69677734375,0.0,1531.9920654296875,1895.4371337890625,0.0,3628.177978515625,0.9050057530403136,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418329119682312,0.2996579110622406,0.2746630311012268,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131748199463,0.4500023424625397,0.4308078289031982,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319492936134338,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.745478093624115,0.3046570122241974,0.2937724590301513,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475099563599,0.1810408234596252,0.8403586149215698,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703766345977783,0.384333074092865,0.384333074092865,1.0,1.0,-2.8388028144836426,0.7866863012313843,2.052116632461548,0.1491543501615524,0.8988543748855591,0.8988543748855591,0.0,187.681884765625,166.0,35428.6875,0.0,2601.304443359375,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242337942123412,1.0,0.0,0.0,3.648785591125488,3.6488096714019775,8.883620239430456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.69677734375,0.0,1531.9920654296875,1895.4371337890625,0.0,3628.177978515625,0.9050057530403136,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438246607780457,0.2973342835903168,0.2721311748027801,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973937988281,0.4467241466045379,0.427271693944931,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325101137161255,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478819489479065,0.3026670515537262,0.2915330529212951,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866527557373,0.1790999919176101,0.8302335143089294,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849394619464874,0.3849394619464874,1.0,1.0,-2.8055260181427,0.7767458558082581,2.028780221939087,0.1465961039066314,0.9012998342514038,0.9012998342514038,0.0,181.7262725830078,169.0,34185.30859375,0.0,2501.839111328125,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114540815353394,1.0,0.0,0.0,3.6516058444976807,3.65162992477417,8.897358156900737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5439453125,0.0,1534.241943359375,1895.4371337890625,0.0,3510.09326171875,0.9055794477462769,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438246607780457,0.2973342835903168,0.2721311748027801,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973937988281,0.4467241466045379,0.427271693944931,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325101137161255,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478819489479065,0.3026670515537262,0.2915330529212951,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866527557373,0.1790999919176101,0.8302335143089294,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849394619464874,0.3849394619464874,1.0,1.0,-2.8055260181427,0.7767458558082581,2.028780221939087,0.1465961039066314,0.9012998342514038,0.9012998342514038,0.0,181.7262725830078,169.0,34185.30859375,0.0,2501.839111328125,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114540815353394,1.0,0.0,0.0,3.6516058444976807,3.65162992477417,8.897358156900737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5439453125,0.0,1534.241943359375,1895.4371337890625,0.0,3510.09326171875,0.9055794477462769,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435120940208435,0.2943370640277862,0.2696968615055084,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476763367652893,0.4427746534347534,0.4238263070583343,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324655890464783,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479370832443237,0.300197035074234,0.2893781363964081,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273703575134,0.1769257485866546,0.8208245038986206,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579651594161987,0.3857639729976654,0.3857639729976654,1.0,1.0,-2.7798306941986084,0.7699231505393982,2.009907484054565,0.1453041732311248,0.8980440497398376,0.8980440497398376,0.0,178.79641723632812,172.0,34689.5,0.0,2435.753662109375,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220430254936218,1.0,0.0,0.0,3.649191856384277,3.649215698242188,8.885598390406813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.11865234375,0.0,1532.9586181640625,1895.4371337890625,0.0,3608.000732421875,0.905141830444336,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435120940208435,0.2943370640277862,0.2696968615055084,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476763367652893,0.4427746534347534,0.4238263070583343,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324655890464783,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479370832443237,0.300197035074234,0.2893781363964081,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273703575134,0.1769257485866546,0.8208245038986206,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579651594161987,0.3857639729976654,0.3857639729976654,1.0,1.0,-2.7798306941986084,0.7699231505393982,2.009907484054565,0.1453041732311248,0.8980440497398376,0.8980440497398376,0.0,178.79641723632812,172.0,34689.5,0.0,2435.753662109375,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220430254936218,1.0,0.0,0.0,3.649191856384277,3.649215698242188,8.885598390406813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.11865234375,0.0,1532.9586181640625,1895.4371337890625,0.0,3608.000732421875,0.905141830444336,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413126826286316,0.2919095456600189,0.2672338783740997,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447818756104,0.4393379092216491,0.4203006029129028,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.832183837890625,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460100054740906,0.2979990243911743,0.2871136665344238,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974472284317,0.8111610412597656,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865884840488434,0.3865884840488434,1.0,1.0,-2.7584545612335205,0.7645768523216248,1.9938775300979608,0.1445163488388061,0.8997995257377625,0.8997995257377625,0.0,178.0778350830078,175.0,33555.7578125,0.0,2391.0830078125,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072950482368468,1.0,0.0,0.0,3.649191379547119,3.649215459823608,8.885596116670058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.96826171875,0.0,1532.1090087890625,1895.4371337890625,0.0,3471.48388671875,0.9050911664962769,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413126826286316,0.2919095456600189,0.2672338783740997,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447818756104,0.4393379092216491,0.4203006029129028,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.832183837890625,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460100054740906,0.2979990243911743,0.2871136665344238,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974472284317,0.8111610412597656,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865884840488434,0.3865884840488434,1.0,1.0,-2.7584545612335205,0.7645768523216248,1.9938775300979608,0.1445163488388061,0.8997995257377625,0.8997995257377625,0.0,178.0778350830078,175.0,33555.7578125,0.0,2391.0830078125,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072950482368468,1.0,0.0,0.0,3.649191379547119,3.649215459823608,8.885596116670058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.96826171875,0.0,1532.1090087890625,1895.4371337890625,0.0,3471.48388671875,0.9050911664962769,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403175234794617,0.2910591661930084,0.2663640975952148,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441841006278992,0.4380031526088714,0.4189243614673614,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323361277580261,0.5122928023338318,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450534105300903,0.2971702516078949,0.2862483859062195,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.626583456993103,0.1740755438804626,0.8072080612182617,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541110038757324,0.3870007395744324,0.3870007395744324,1.0,1.0,-2.7505998611450195,0.7628759741783142,1.98772394657135,0.1444642841815948,0.9022484421730042,0.9022484421730042,0.0,178.0556640625,175.0,32660.470703125,0.0,2376.146240234375,1.0,281.7987976074219,283.91802978515625,289.9935302734375,292.0269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895281195640564,1.0,0.0,0.0,3.651732206344605,3.6517562866210938,8.897974339561188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.73486328125,0.0,1534.1448974609375,1895.4371337890625,0.0,3359.56005859375,0.90562641620636,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394628524780273,0.2903847396373749,0.2657369971275329,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431177735328674,0.436868280172348,0.4178219437599182,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326411843299866,0.5129830241203308,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.744190514087677,0.2964948713779449,0.2855835258960724,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255244016647339,0.1733739823102951,0.8039440512657166,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535065531730652,0.3874357938766479,0.3874357938766479,1.0,1.0,-2.744626522064209,0.761876106262207,1.9827502965927124,0.1446923911571502,0.9041621088981628,0.9041621088981628,0.0,178.18223571777344,178.0,32489.021484375,0.0,2365.621337890625,1.0,281.8418884277344,283.96337890625,289.9877014160156,292.05145263671875,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884947896003723,1.0,0.0,0.0,3.656650304794312,3.656674385070801,8.92195771484694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.81396484375,0.0,1538.9505615234375,1895.4371337890625,0.0,3296.12841796875,0.9066311120986938,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362010478973389,0.2876851260662079,0.2637966275215149,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394447565078735,0.4332667291164398,0.4149413704872131,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302691578865051,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411308884620667,0.2942115366458893,0.2838137447834015,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145690202713,0.796424388885498,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.3883058428764343,0.3883058428764343,1.0,1.0,-2.731945037841797,0.7596061825752258,1.9723387956619265,0.1451463401317596,0.902737021446228,0.902737021446228,0.0,179.51490783691406,181.0,33116.375,0.0,2349.220703125,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014735221862792,1.0,0.0,0.0,3.660258054733277,3.6602821350097656,8.93957121661515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.39306640625,0.0,1544.080078125,1895.4371337890625,0.0,3417.315673828125,0.9075092077255248,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362010478973389,0.2876851260662079,0.2637966275215149,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394447565078735,0.4332667291164398,0.4149413704872131,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302691578865051,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411308884620667,0.2942115366458893,0.2838137447834015,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145690202713,0.796424388885498,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.3883058428764343,0.3883058428764343,1.0,1.0,-2.731945037841797,0.7596061825752258,1.9723387956619265,0.1451463401317596,0.902737021446228,0.902737021446228,0.0,179.51490783691406,181.0,33116.375,0.0,2349.220703125,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014735221862792,1.0,0.0,0.0,3.660258054733277,3.6602821350097656,8.93957121661515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.39306640625,0.0,1544.080078125,1895.4371337890625,0.0,3417.315673828125,0.9075092077255248,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312383055686951,0.2841135859489441,0.2609319686889648,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341219425201416,0.4287657439708709,0.4110922813415527,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249918818473816,0.5222452282905579,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365543842315674,0.2911958396434784,0.2812956571578979,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176862120628357,0.1689574122428894,0.7866992354393005,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523906946182251,0.3891035318374634,0.3891035318374634,1.0,1.0,-2.716027021408081,0.7560087442398071,1.9600181579589844,0.1449869722127914,0.8984180688858032,0.8984180688858032,0.0,181.84620666503903,181.0,33712.09765625,0.0,2332.382568359375,1.0,281.26104736328125,283.4704895019531,290.0254821777344,292.2578125,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180005192756652,1.0,0.0,0.0,3.655256986618042,3.6552810668945312,8.915159810385376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.83203125,0.0,1540.2568359375,1895.4371337890625,0.0,3570.69482421875,0.9065401554107666,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307292819023132,0.2837768197059631,0.2606372833251953,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335803747177124,0.428338348865509,0.4107009172439575,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244250416755676,0.5228358507156372,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360842823982239,0.2909044921398163,0.2810339033603668,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.617200493812561,0.1687176376581192,0.7856970429420471,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523478388786316,0.3891758918762207,0.3891758918762207,1.0,1.0,-2.714393377304077,0.7556153535842896,1.9587781429290767,0.1449440866708755,0.8981131315231323,0.8981131315231323,0.0,182.08984375,169.0,33691.96875,0.0,2330.686279296875,1.0,281.2581787109375,283.46563720703125,290.014404296875,292.24090576171875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184951782226562,1.0,0.0,0.0,3.654500722885132,3.654524803161621,8.911470672501309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1298828125,0.0,1539.51318359375,1895.4371337890625,0.0,3575.264404296875,0.906383752822876,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289950847625732,0.2816102802753448,0.2584613263607025,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318827748298645,0.4254418313503265,0.4077470302581787,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209570050239563,0.522484540939331,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.734595537185669,0.288925290107727,0.2790125608444214,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152321100234985,0.1670085340738296,0.7776263356208801,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491023659706116,0.5478881597518921,0.5478881597518921,0.740166962146759,1.0,-2.695692300796509,1.0864195823669434,1.6092727184295654,0.4795763492584228,0.897821843624115,0.897821843624115,0.0,181.29705810546875,169.0,32115.609375,0.0,2290.55224609375,1.0,281.5218811035156,283.6210327148437,289.8634033203125,291.9375305175781,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907356858253479,1.0,0.0,0.0,3.650521755218506,3.650545835494995,8.89207626642019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.42822265625,0.0,1534.87646484375,1895.4371337890625,0.0,3472.057861328125,0.9055050611495972,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289952635765076,0.2805821299552917,0.2574723958969116,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319782018661499,0.424016535282135,0.4063363969326019,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196051716804504,0.5204850435256958,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.73466956615448,0.2879562973976135,0.2780354619026184,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149290800094604,0.1661535799503326,0.7735115885734558,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467841625213623,0.6335055232048035,0.6335055232048035,0.6000000238418579,1.0,-2.684288740158081,1.2724086046218872,1.4118801355361938,0.6678225994110107,0.8970481157302856,0.8970481157302856,0.0,179.90765380859375,157.0,31760.244140625,0.0,2262.180908203125,1.0,281.5422058105469,283.6230773925781,289.8294982910156,291.894287109375,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019720554351808,1.0,0.0,0.0,3.6483078002929688,3.648331880569458,8.881294206730672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.26708984375,0.0,1532.521240234375,1895.4371337890625,0.0,3421.959716796875,0.905007302761078,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298455238342285,0.2793188691139221,0.2560920417308807,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330725431442261,0.4221680164337158,0.4043354094028473,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185746073722839,0.515739917755127,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356101274490356,0.2867062985897064,0.2766431272029876,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152296662330627,0.165019541978836,0.767579197883606,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427718162536621,0.7605569362640381,0.7605569362640381,0.3919999897480011,1.0,-2.6657235622406006,1.71778666973114,0.94793701171875,1.1163784265518188,0.898067057132721,0.898067057132721,0.0,176.96800231933594,157.0,30531.830078125,0.0,2214.220947265625,1.0,281.8023376464844,283.7891540527344,289.7359619140625,291.6649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856185078620911,1.0,0.0,0.0,3.646437168121338,3.646461248397827,8.872189027897548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.3916015625,0.0,1529.8831787109375,1895.4371337890625,0.0,3269.209716796875,0.9045820236206056,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316717505455017,0.2783381938934326,0.25506591796875,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.835209310054779,0.4206600487232208,0.4027558863162994,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186046481132507,0.509523868560791,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374644875526428,0.2856977880001068,0.2755386531352997,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163995265960693,0.1640927791595459,0.7626763582229614,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386229753494263,0.8778351545333862,0.8778351545333862,0.2000000029802322,1.0,-2.6479108333587646,2.2313451766967773,0.4165656864643097,1.6322526931762695,0.8977825045585632,0.8977825045585632,0.0,173.4564666748047,160.0,29749.037109375,0.0,2166.215576171875,1.0,281.8417663574219,283.79443359375,289.7170104980469,291.64556884765625,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745121359825134,1.0,0.0,0.0,3.645906209945679,3.645930290222168,8.869605494510324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.828125,0.0,1529.0830078125,1895.4371337890625,0.0,3165.131591796875,0.904400110244751,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325095534324646,0.2773564159870147,0.2540564239025116,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361955285072327,0.4191431701183319,0.4011867344379425,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.819145143032074,0.5056266188621521,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383255958557129,0.284680426120758,0.2744602859020233,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167145371437073,0.1631732136011123,0.7580161094665527,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359956622123718,1.0,1.0,0.0,1.0,-2.633232355117798,2.6332058906555176,2.648872759891674e-05,2.03564453125,0.8990359306335449,0.8990359306335449,0.0,171.26808166503906,160.0,28437.51953125,0.0,2131.147705078125,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563327193260193,1.0,0.0,0.0,3.645729780197144,3.645753860473633,8.868747158885526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.36474609375,0.0,1528.43994140625,1895.4371337890625,0.0,2994.615966796875,0.9043601155281068,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326294779777527,0.2765372395515442,0.2532471418380737,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362902402877808,0.4178040623664856,0.3998412489891052,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198809027671814,0.5037484169006348,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384080290794373,0.2837741374969482,0.2735389769077301,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163793802261353,0.1623347550630569,0.7539567947387695,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339215397834778,1.0,1.0,0.0,1.0,-2.622397184371948,2.622391700744629,5.532866907742573e-06,2.027146100997925,0.9001006484031677,0.9001006484031677,0.0,169.95401000976562,163.0,28175.93359375,0.0,2105.387939453125,1.0,282.1417236328125,283.9861755371094,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433220386505127,1.0,0.0,0.0,3.64767336845398,3.6476974487304688,8.878205335349776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.0234375,0.0,1530.0673828125,1895.4371337890625,0.0,2872.76806640625,0.9047224521636964,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322390079498291,0.2753520905971527,0.2520249783992767,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356407284736633,0.4156285524368286,0.3976112306118011,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215415477752686,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422021865845,0.2823088765144348,0.272018164396286,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427626609802,0.1609256118535995,0.7470895648002625,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312366485595703,1.0,1.0,0.0,1.0,-2.606283903121948,2.606278657913208,5.46418641533819e-06,2.014440059661865,0.905659317970276,0.905659317970276,0.0,168.61203002929688,166.0,27181.9765625,0.0,2070.63232421875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165977597236633,1.0,0.0,0.0,3.658196210861206,3.6582202911376953,8.929502541832335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.357421875,0.0,1540.0482177734375,1895.4371337890625,0.0,2624.078857421875,0.906921684741974,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322390079498291,0.2753520905971527,0.2520249783992767,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356407284736633,0.4156285524368286,0.3976112306118011,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215415477752686,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422021865845,0.2823088765144348,0.272018164396286,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427626609802,0.1609256118535995,0.7470895648002625,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312366485595703,1.0,1.0,0.0,1.0,-2.606283903121948,2.606278657913208,5.46418641533819e-06,2.014440059661865,0.905659317970276,0.905659317970276,0.0,168.61203002929688,166.0,27181.9765625,0.0,2070.63232421875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165977597236633,1.0,0.0,0.0,3.658196210861206,3.6582202911376953,8.929502541832335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.357421875,0.0,1540.0482177734375,1895.4371337890625,0.0,2624.078857421875,0.906921684741974,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301016449928284,0.2730188369750976,0.2504333257675171,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.833182156085968,0.4124057590961456,0.3951177597045898,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197246193885803,0.5037698149681091,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357119917869568,0.2801321148872375,0.2703433334827423,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.612604558467865,0.1591756492853164,0.7403779029846191,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299336314201355,1.0,1.0,0.0,1.0,-2.5932064056396484,2.593200922012329,5.409282493928913e-06,2.00423002243042,0.9043547511100768,0.9043547511100768,0.0,168.93682861328125,166.0,27460.16015625,0.0,2050.03564453125,1.0,282.16046142578125,283.95770263671875,289.6986083984375,291.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285269141197205,1.0,0.0,0.0,3.663852214813232,3.6638762950897217,8.957135833043139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.7744140625,0.0,1547.6087646484375,1895.4371337890625,0.0,2734.737060546875,0.9082610011100768,1.0,0.0,3.0,1.0,0.0
