time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297537326812744,0.2727477252483368,0.2502105236053467,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328059911727905,0.4120428264141083,0.3948047459125519,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193699717521667,0.5041009783744812,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.735385537147522,0.2798885107040405,0.270133227109909,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122439503669739,0.1589856445789337,0.7396044135093689,284.99383544921875,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298402309417725,1.0,1.0,0.0,1.0,-2.5917789936065674,2.591773509979248,5.403303475759458e-06,2.0031142234802246,0.9043102264404296,0.9043102264404296,0.0,169.05062866210938,169.0,27430.349609375,0.0,2048.20458984375,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291175365447998,1.0,0.0,0.0,3.664086818695069,3.6641111373901367,8.958284070104128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.9658203125,0.0,1547.947998046875,1895.4371337890625,0.0,2740.232177734375,0.9083238840103148,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243327498435974,0.268625795841217,0.2469145953655243,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270216584205627,0.4067603051662445,0.3902721107006073,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123538494110107,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303727865219116,0.2762999236583709,0.267099380493164,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529154777527,0.1562255322933197,0.728610634803772,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631916046143,1.0,1.0,0.0,1.0,-2.5721452236175537,2.572139978408813,5.3214721447147895e-06,1.987800121307373,0.8990929126739502,0.8990929126739502,0.0,171.1091766357422,172.0,27631.470703125,-0.0,2025.7152099609373,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465416431427002,1.0,0.0,0.0,3.658768653869629,3.658792734146118,8.932297532737721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57666015625,0.0,1544.2320556640625,1895.4371337890625,0.0,2902.889892578125,0.9073280692100524,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243327498435974,0.268625795841217,0.2469145953655243,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270216584205627,0.4067603051662445,0.3902721107006073,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123538494110107,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303727865219116,0.2762999236583709,0.267099380493164,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529154777527,0.1562255322933197,0.728610634803772,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631916046143,1.0,1.0,0.0,1.0,-2.5721452236175537,2.572139978408813,5.3214721447147895e-06,1.987800121307373,0.8990929126739502,0.8990929126739502,0.0,171.1091766357422,172.0,27631.470703125,-0.0,2025.7152099609373,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465416431427002,1.0,0.0,0.0,3.658768653869629,3.658792734146118,8.932297532737721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57666015625,0.0,1544.2320556640625,1895.4371337890625,0.0,2902.889892578125,0.9073280692100524,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188431024551392,0.2654959261417389,0.2438156455755233,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211958408355713,0.4025197029113769,0.3859744966030121,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056595325469971,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252242565155029,0.2732838094234466,0.2641014158725738,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536587029695511,0.7169942259788513,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528578758239746,2.5528526306152344,5.241461622063071e-06,1.9726380109786987,0.8998212218284607,0.8998212218284607,0.0,173.4370574951172,160.0,26621.216796875,-0.0,2005.4276123046875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276223540306091,1.0,0.0,0.0,3.6549694538116455,3.654993534088135,8.913756914807891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.626953125,0.0,1539.2857666015625,1895.4371337890625,0.0,2726.322998046875,0.906449556350708,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188431024551392,0.2654959261417389,0.2438156455755233,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211958408355713,0.4025197029113769,0.3859744966030121,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056595325469971,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252242565155029,0.2732838094234466,0.2641014158725738,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536587029695511,0.7169942259788513,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528578758239746,2.5528526306152344,5.241461622063071e-06,1.9726380109786987,0.8998212218284607,0.8998212218284607,0.0,173.4370574951172,160.0,26621.216796875,-0.0,2005.4276123046875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276223540306091,1.0,0.0,0.0,3.6549694538116455,3.654993534088135,8.913756914807891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.626953125,0.0,1539.2857666015625,1895.4371337890625,0.0,2726.322998046875,0.906449556350708,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181667685508728,0.2644367516040802,0.2426984757184982,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204843401908875,0.4009058773517608,0.3842777609825134,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032916784286499,0.5147351622581482,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245497703552246,0.2721300721168518,0.2628795206546783,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992792248725891,0.152587205171585,0.7117677330970764,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258548855781555,1.0,1.0,0.0,1.0,-2.540725946426392,2.540720701217652,5.191794116399251e-06,1.9632760286331177,0.901932179927826,0.901932179927826,0.0,172.6019287109375,160.0,25828.166015625,-0.0,1981.0478515625,1.0,282.39892578125,284.0682067871094,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119953274726868,1.0,0.0,0.0,3.655627965927124,3.655652046203613,8.916969136407715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.6708984375,0.0,1539.215576171875,1895.4371337890625,0.0,2581.580322265625,0.9065690636634828,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187990546226501,0.2636109590530395,0.2418390363454818,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211559653282166,0.3995382189750671,0.3828597366809845,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019773960113525,0.5114964246749878,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250880599021912,0.2711707949638366,0.2618520259857178,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992116928100586,0.1516643613576889,0.7070752382278442,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227938890457153,1.0,1.0,0.0,1.0,-2.52722716331482,2.527221918106079,5.13662689627381e-06,1.952764749526977,0.9033672213554382,0.9033672213554382,0.0,170.515625,148.0,25567.9375,-0.0,1948.291259765625,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.0242004394531,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019488453865051,1.0,0.0,0.0,3.658802509307861,3.658826589584351,8.932463515520794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.0546875,0.0,1542.078857421875,1895.4371337890625,0.0,2489.25634765625,0.9071779251098632,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207508087158203,0.2605745792388916,0.2393674105405807,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235676288604736,0.3954253792762756,0.3792579174041748,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.798321545124054,0.5019436478614807,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271095514297485,0.2683093547821045,0.2592856287956238,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708341598511,0.1493269950151443,0.6965494155883789,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927330017089844,2.4927279949188232,4.997240921511548e-06,1.9260199069976809,0.8998072147369385,0.8998072147369385,0.0,164.6190643310547,151.0,25636.015625,-0.0,1863.1182861328125,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118555545806885,1.0,0.0,0.0,3.656861066818237,3.656885147094727,8.922986012294132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.34716796875,0.0,1541.47021484375,1895.4371337890625,0.0,2580.291259765625,0.9068499207496644,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207508087158203,0.2605745792388916,0.2393674105405807,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235676288604736,0.3954253792762756,0.3792579174041748,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.798321545124054,0.5019436478614807,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271095514297485,0.2683093547821045,0.2592856287956238,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708341598511,0.1493269950151443,0.6965494155883789,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927330017089844,2.4927279949188232,4.997240921511548e-06,1.9260199069976809,0.8998072147369385,0.8998072147369385,0.0,164.6190643310547,151.0,25636.015625,-0.0,1863.1182861328125,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118555545806885,1.0,0.0,0.0,3.656861066818237,3.656885147094727,8.922986012294132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.34716796875,0.0,1541.47021484375,1895.4371337890625,0.0,2580.291259765625,0.9068499207496644,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184924483299255,0.2563039362430572,0.2357106208801269,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216209411621094,0.3899696469306946,0.3743361830711365,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925520539283752,0.4992039799690246,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823114395142,0.264427900314331,0.2557801604270935,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749258995056,0.1463222354650497,0.6835234761238098,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352794647217,1.0,1.0,0.0,1.0,-2.4592654705047607,2.4592607021331787,4.863455160375452e-06,1.8998500108718872,0.8922598361968994,0.8922598361968994,0.0,162.16334533691406,154.0,25698.0703125,-0.0,1798.525146484375,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261228799819946,1.0,0.0,0.0,3.642355680465698,3.642379760742188,8.852338169162977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.36474609375,0.0,1527.821044921875,1895.4371337890625,0.0,2712.383544921875,0.9038275480270386,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184924483299255,0.2563039362430572,0.2357106208801269,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216209411621094,0.3899696469306946,0.3743361830711365,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925520539283752,0.4992039799690246,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823114395142,0.264427900314331,0.2557801604270935,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749258995056,0.1463222354650497,0.6835234761238098,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352794647217,1.0,1.0,0.0,1.0,-2.4592654705047607,2.4592607021331787,4.863455160375452e-06,1.8998500108718872,0.8922598361968994,0.8922598361968994,0.0,162.16334533691406,154.0,25698.0703125,-0.0,1798.525146484375,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261228799819946,1.0,0.0,0.0,3.642355680465698,3.642379760742188,8.852338169162977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.36474609375,0.0,1527.821044921875,1895.4371337890625,0.0,2712.383544921875,0.9038275480270386,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150309681892395,0.2531240284442901,0.2324747145175933,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181519508361816,0.3855183720588684,0.3697529435157776,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874377965927124,0.4997879266738891,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653295516968,0.2611765563488006,0.252445638179779,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077199935913,0.1435970067977905,0.6706019043922424,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056876540184021,1.0,1.0,0.0,1.0,-2.4310340881347656,2.4310295581817627,4.751984761242056e-06,1.877738118171692,0.8906629681587219,0.8906629681587219,0.0,161.52252197265625,142.0,24638.763671875,-0.0,1752.13818359375,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032999634742737,1.0,0.0,0.0,3.628738403320313,3.628762245178223,8.786271337157814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.492919921875,0.0,1512.1663818359375,1895.4371337890625,0.0,2501.634521484375,0.9007678627967834,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150309681892395,0.2531240284442901,0.2324747145175933,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181519508361816,0.3855183720588684,0.3697529435157776,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874377965927124,0.4997879266738891,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653295516968,0.2611765563488006,0.252445638179779,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077199935913,0.1435970067977905,0.6706019043922424,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056876540184021,1.0,1.0,0.0,1.0,-2.4310340881347656,2.4310295581817627,4.751984761242056e-06,1.877738118171692,0.8906629681587219,0.8906629681587219,0.0,161.52252197265625,142.0,24638.763671875,-0.0,1752.13818359375,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032999634742737,1.0,0.0,0.0,3.628738403320313,3.628762245178223,8.786271337157814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.492919921875,0.0,1512.1663818359375,1895.4371337890625,0.0,2501.634521484375,0.9007678627967834,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153374552726746,0.2518274784088135,0.2310724705457687,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185288310050964,0.3834840953350067,0.3675768375396728,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855334281921387,0.4961207807064056,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222803831100464,0.2596912384033203,0.2508321702480316,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918889045715332,0.1422742307186126,0.6638671159744263,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015568137168884,1.0,1.0,0.0,1.0,-2.4123077392578125,2.4123029708862305,4.679101493820781e-06,1.863242268562317,0.8917826414108276,0.8917826414108276,0.0,159.13204956054688,142.0,23782.666015625,-0.0,1712.329345703125,1.0,282.4139404296875,283.9690856933594,289.12603759765625,290.63543701171875,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825427651405334,1.0,0.0,0.0,3.62416934967041,3.62419319152832,8.76415924722096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.16943359375,0.0,1506.1219482421875,1895.4371337890625,0.0,2313.000244140625,0.8996922373771667,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164865136146545,0.2511068284511566,0.2303294539451599,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197664618492126,0.3822877705097198,0.3663417398929596,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849472761154175,0.4920824468135834,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232940196990967,0.2588317096233368,0.249911680817604,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923753976821899,0.1415077447891235,0.659877359867096,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983156323432922,1.0,1.0,0.0,1.0,-2.399181604385376,2.399177074432373,4.628266651707236e-06,1.8530296087265008,0.8919248580932617,0.8919248580932617,0.0,156.75640869140625,145.0,23568.193359375,-0.0,1681.3741455078125,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737405300140381,1.0,0.0,0.0,3.622869491577149,3.6228933334350586,8.757873501963331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.1484375,0.0,1504.2188720703125,1895.4371337890625,0.0,2234.126220703125,0.8993246555328369,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169033288955688,0.2502976953983307,0.2294776439666748,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201662302017212,0.3809016346931457,0.3648955225944519,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846726775169373,0.4893783628940582,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.723588228225708,0.2578525841236114,0.2488633841276168,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921041965484619,0.1406475603580474,0.6554667949676514,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959155321121216,1.0,1.0,0.0,1.0,-2.3866043090820312,2.386599540710449,4.579569576890208e-06,1.843104243278504,0.8941593766212463,0.8941593766212463,0.0,155.04998779296875,145.0,22802.26171875,-0.0,1654.7215576171875,1.0,282.697998046875,284.18212890625,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568115592002869,1.0,0.0,0.0,3.6230251789093018,3.623049020767212,8.758626108829048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.293701171875,0.0,1503.4052734375,1895.4371337890625,0.0,2084.6650390625,0.8993123769760132,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170412540435791,0.2496237009763717,0.2288245856761932,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201924562454224,0.3796704709529876,0.363676518201828,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846048474311829,0.487693727016449,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235808372497559,0.2570005357265472,0.2479985803365707,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916141867637634,0.1399040520191192,0.651801347732544,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940651655197143,1.0,1.0,0.0,1.0,-2.3768856525421143,2.376880884170532,4.54220935353078e-06,1.835480809211731,0.8958421349525452,0.8958421349525452,0.0,153.93324279785156,148.0,22590.0078125,-0.0,1635.24951171875,1.0,282.7416381835937,284.2285461425781,289.078369140625,290.5321044921875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467935085296631,1.0,0.0,0.0,3.6262269020080566,3.626250743865967,8.774113666731864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.235595703125,0.0,1506.0509033203125,1895.4371337890625,0.0,1997.7752685546875,0.8999046683311462,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164176106452942,0.2484190613031387,0.227673202753067,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192163705825806,0.3774006366729736,0.361451119184494,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843434810638428,0.4865523874759674,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227041125297546,0.2554421424865722,0.2464571148157119,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415016174316,0.1385813653469085,0.6455097794532776,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917187094688415,1.0,1.0,0.0,1.0,-2.3620429039001465,2.3620386123657227,4.485465069592465e-06,1.8238403797149656,0.9025031924247742,0.9025031924247742,0.0,152.9174346923828,151.0,21692.037109375,-0.0,1609.036376953125,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244292497634888,1.0,0.0,0.0,3.6397998332977295,3.63982367515564,8.839919587444456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.38037109375,0.0,1518.9755859375,1895.4371337890625,0.0,1808.6170654296875,0.9027507901191713,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164176106452942,0.2484190613031387,0.227673202753067,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192163705825806,0.3774006366729736,0.361451119184494,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843434810638428,0.4865523874759674,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227041125297546,0.2554421424865722,0.2464571148157119,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415016174316,0.1385813653469085,0.6455097794532776,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917187094688415,1.0,1.0,0.0,1.0,-2.3620429039001465,2.3620386123657227,4.485465069592465e-06,1.8238403797149656,0.9025031924247742,0.9025031924247742,0.0,152.9174346923828,151.0,21692.037109375,-0.0,1609.036376953125,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244292497634888,1.0,0.0,0.0,3.6397998332977295,3.63982367515564,8.839919587444456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.38037109375,0.0,1518.9755859375,1895.4371337890625,0.0,1808.6170654296875,0.9027507901191713,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134246826171875,0.2457815110683441,0.2258155047893524,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159234523773193,0.3737231492996216,0.3585249781608581,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802143096923828,0.4888045489788055,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197902798652649,0.2528658509254455,0.2444309592247009,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088965415955,0.1366816610097885,0.6382672190666199,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568957328796,1.0,1.0,0.0,1.0,-2.3478713035583496,2.3478667736053467,4.431846264196793e-06,1.812843561172485,0.9022690057754515,0.9022690057754515,0.0,153.55177307128906,154.0,21937.595703125,-0.0,1591.805419921875,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432075142860413,1.0,0.0,0.0,3.649558782577514,3.649582624435425,8.887384979061608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9599609375,0.0,1530.967041015625,1895.4371337890625,0.0,1966.98095703125,0.9050028324127196,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134246826171875,0.2457815110683441,0.2258155047893524,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159234523773193,0.3737231492996216,0.3585249781608581,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802143096923828,0.4888045489788055,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197902798652649,0.2528658509254455,0.2444309592247009,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088965415955,0.1366816610097885,0.6382672190666199,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568957328796,1.0,1.0,0.0,1.0,-2.3478713035583496,2.3478667736053467,4.431846264196793e-06,1.812843561172485,0.9022690057754515,0.9022690057754515,0.0,153.55177307128906,154.0,21937.595703125,-0.0,1591.805419921875,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432075142860413,1.0,0.0,0.0,3.649558782577514,3.649582624435425,8.887384979061608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9599609375,0.0,1530.967041015625,1895.4371337890625,0.0,1966.98095703125,0.9050028324127196,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071083188056946,0.2417676746845245,0.2225672602653503,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809616208076477,0.3685702383518219,0.3540738224983215,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715233564376831,0.4944575428962707,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141076922416687,0.2491168081760406,0.2412430197000503,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387791633606,0.1338904649019241,0.6272069811820984,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897897839546203,1.0,1.0,0.0,1.0,-2.328300714492798,2.328296184539795,4.3583613660302944e-06,1.7976601123809814,0.8981267213821411,0.8981267213821411,0.0,155.6697540283203,142.0,22139.912109375,-0.0,1574.0621337890625,1.0,282.4582214355469,283.9134216308594,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665442824363708,1.0,0.0,0.0,3.648381471633911,3.6484055519104,8.881652888703684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.631103515625,0.0,1531.82568359375,1895.4371337890625,0.0,2170.213623046875,0.9049286246299744,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071083188056946,0.2417676746845245,0.2225672602653503,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809616208076477,0.3685702383518219,0.3540738224983215,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715233564376831,0.4944575428962707,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141076922416687,0.2491168081760406,0.2412430197000503,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387791633606,0.1338904649019241,0.6272069811820984,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897897839546203,1.0,1.0,0.0,1.0,-2.328300714492798,2.328296184539795,4.3583613660302944e-06,1.7976601123809814,0.8981267213821411,0.8981267213821411,0.0,155.6697540283203,142.0,22139.912109375,-0.0,1574.0621337890625,1.0,282.4582214355469,283.9134216308594,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665442824363708,1.0,0.0,0.0,3.648381471633911,3.6484055519104,8.881652888703684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.631103515625,0.0,1531.82568359375,1895.4371337890625,0.0,2170.213623046875,0.9049286246299744,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049045562744141,0.2386835813522339,0.2193908095359802,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076626658439636,0.3642386198043823,0.3495832085609436,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643471360206604,0.4917448759078979,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120515704154968,0.2458230257034301,0.2378464341163635,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626792907715,0.1311666667461395,0.6142022609710693,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840223491191864,1.0,1.0,0.0,1.0,-2.296139717102051,2.296135425567627,4.2391066017444246e-06,1.772766351699829,0.898067057132721,0.898067057132721,0.0,153.3792266845703,130.0,21129.8046875,-0.0,1518.763916015625,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746603786945343,1.0,0.0,0.0,3.6467227935791016,3.646746873855591,8.873578849488695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.67578125,0.0,1529.8592529296875,1895.4371337890625,0.0,1996.14208984375,0.9045607447624208,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049045562744141,0.2386835813522339,0.2193908095359802,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076626658439636,0.3642386198043823,0.3495832085609436,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643471360206604,0.4917448759078979,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120515704154968,0.2458230257034301,0.2378464341163635,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626792907715,0.1311666667461395,0.6142022609710693,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840223491191864,1.0,1.0,0.0,1.0,-2.296139717102051,2.296135425567627,4.2391066017444246e-06,1.772766351699829,0.898067057132721,0.898067057132721,0.0,153.3792266845703,130.0,21129.8046875,-0.0,1518.763916015625,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746603786945343,1.0,0.0,0.0,3.6467227935791016,3.646746873855591,8.873578849488695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.67578125,0.0,1529.8592529296875,1895.4371337890625,0.0,1996.14208984375,0.9045607447624208,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057722806930542,0.2375915646553039,0.2181962877511978,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086528182029724,0.362525463104248,0.3477407097816467,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624140381813049,0.48736172914505,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127384543418884,0.2444974780082702,0.2364068627357483,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759077072143555,0.1300268173217773,0.6083208322525024,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800008535385132,1.0,1.0,0.0,1.0,-2.278432846069336,2.278428792953491,4.174097739451099e-06,1.7590055465698242,0.8988728523254395,0.8988728523254395,0.0,150.7417449951172,130.0,20357.2578125,-0.0,1482.574462890625,1.0,282.9986877441406,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280909419059753,1.0,0.0,0.0,3.646080017089844,3.646103858947754,8.870450187714596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.66064453125,0.0,1528.9207763671875,1895.4371337890625,0.0,1839.09765625,0.90444153547287,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077515721321106,0.2367244660854339,0.217253491282463,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107316493988037,0.3610514104366302,0.3461729288101196,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615199089050293,0.4814038276672363,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143926620483398,0.2433524876832962,0.2351595163345337,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.576768696308136,0.1290524452924728,0.6031208634376526,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754286706447601,1.0,1.0,0.0,1.0,-2.260516405105591,2.260512113571167,4.108844223082997e-06,1.745073318481445,0.8986732363700867,0.8986732363700867,0.0,147.37730407714844,118.0,20102.921875,-0.0,1443.290283203125,1.0,283.0418395996094,284.3577880859375,288.7847900390625,290.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147612571716309,1.0,0.0,0.0,3.646573066711426,3.646597146987915,8.872850116858899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.059326171875,0.0,1529.353759765625,1895.4371337890625,0.0,1729.135986328125,0.9025009274482728,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.713177502155304,0.2347847521305084,0.215320736169815,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165329098701477,0.3579337894916534,0.343025654554367,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609887719154358,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191616892814636,0.240964725613594,0.2326716631650924,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802663564682007,0.1272152215242386,0.5934485197067261,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555683135986,1.0,1.0,0.0,1.0,-2.221998453140259,2.221994400024414,3.9704418668407016e-06,1.7151411771774292,0.897031307220459,0.897031307220459,0.0,139.35406494140625,121.0,19424.14453125,-0.0,1357.12841796875,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696502149105072,1.0,0.0,0.0,3.625217914581299,3.625241756439209,8.769231385485909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.965087890625,0.0,1503.5565185546875,1895.4371337890625,0.0,1583.258544921875,0.8961501121520996,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.713177502155304,0.2347847521305084,0.215320736169815,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165329098701477,0.3579337894916534,0.343025654554367,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609887719154358,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191616892814636,0.240964725613594,0.2326716631650924,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802663564682007,0.1272152215242386,0.5934485197067261,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555683135986,1.0,1.0,0.0,1.0,-2.221998453140259,2.221994400024414,3.9704418668407016e-06,1.7151411771774292,0.897031307220459,0.897031307220459,0.0,139.35406494140625,121.0,19424.14453125,-0.0,1357.12841796875,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696502149105072,1.0,0.0,0.0,3.625217914581299,3.625241756439209,8.769231385485909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.965087890625,0.0,1503.5565185546875,1895.4371337890625,0.0,1583.258544921875,0.8961501121520996,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149551510810852,0.0,0.2131747007369995,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185396790504456,0.0,0.3396767079830169,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445059299469,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206092476844788,0.0,0.2300773710012436,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.580809473991394,0.0,0.5844805836677551,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917335987091064,2.191729784011841,3.863204710796708e-06,1.6914658546447754,0.0,0.0,0.0,134.78700256347656,60.0,18980.953125,-0.0,1298.874755859375,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580430269241333,3.580453634262085,8.553892030249699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0513916015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149551510810852,0.0,0.2131747007369995,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185396790504456,0.0,0.3396767079830169,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445059299469,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206092476844788,0.0,0.2300773710012436,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.580809473991394,0.0,0.5844805836677551,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917335987091064,2.191729784011841,3.863204710796708e-06,1.6914658546447754,0.0,0.0,0.0,134.78700256347656,60.0,18980.953125,-0.0,1298.874755859375,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580430269241333,3.580453634262085,8.553892030249699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0513916015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
