time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.1389142423868179,0.0,0.0016024452634155,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.4146019518375397,0.0,0.0016874568536877,297.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.4146019518375397,0.0,0.0012463505845516,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.291359931230545,0.0,0.0016874526627361,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0080044735223054,285.3466186523437,294.1499938964844,293.6954345703125,285.7897644042969,293.71337890625,296.567626953125,284.59002685546875,0.0,0.0,0.7896460890769958,0.7896460890769958,0.2103538811206817,1.0,-0.0170766282826662,0.0171924605965614,-0.0001158318846137,-0.0214938391000032,0.0,0.0,0.0,-0.0900078490376472,60.0,1172.618408203125,-0.0,-2.339069760637358e-05,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,5.092006176710129e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0531292634827216e-12,1.0532223964493381e-12,2.761627467816223e-18,4.779908066576688e-11,4.779901127682784e-11,6.977987783145465e-17,0.0,0.0,-0.0,0.0,0.0,1.1782508269479686e-21,4.471943247910245e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0008602261077612,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.001327823032625,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0020157536491751,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0009262266103178,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0025409460067749,285.3360595703125,294.1499938964844,293.6464233398437,285.7675170898437,293.70806884765625,296.0711364746094,284.2891845703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0091134337708354,0.0109089277684688,-0.0017954932991415,-0.0254155099391937,0.0,0.0,0.0,-0.0489954277873039,60.0,514.3577880859375,-0.0,-6.798762569815153e-06,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.061432239543701e-28,3.6170394358575997e-28,4.125664966725065e-31,2.500945840468352e-18,2.4991671953562098e-18,1.7786521803358585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0001220459380419,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0001407132658641,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001338399160886,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,0.0001291087392019,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0005588983767665,285.3321533203125,294.1499938964844,293.5948791503906,285.7451171875,293.70574951171875,295.4635009765625,284.1622314453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013017355231568,0.0053302170708775,-0.0040284814313054,-0.0293440707027912,0.0,0.0,0.0,-0.0105299800634384,60.0,202.83364868164065,-0.0,-1.359164514269651e-07,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1182361745312039e-39,-1.5009994487630635e-39,-3.466882465662813e-40,2.1506193478780082e-20,1.7386375201519976e-20,4.1198182772601026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0001005547674139,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0001061989823938,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,7.919780910015106e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0001059040441759,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0005009992746636,285.3306579589844,294.1499938964844,293.5435485839844,285.72381591796875,293.70440673828125,294.9739685058594,284.1270751953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715721873566,0.0014258591691032,-0.0003542869235388,-0.0330460779368877,0.0,0.0,0.0,-0.0110531542450189,60.0,78.33541107177734,-0.0,-9.21063119108112e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809854865722298e-21,3.494827182823388e-21,3.31502768289891e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.995122672989964e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,0.0001052573134074,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,7.775135600240901e-05,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0001052537190844,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0004992585163563,285.3292236328125,294.1499938964844,293.49237060546875,285.7035522460937,293.70263671875,294.5985412597656,284.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651987977325,6.387917039774038e-08,0.0010651350021362,-0.0343308746814727,0.0,0.0,0.0,-0.0114921554923057,60.0,32.688018798828125,-0.0,-9.099892395170173e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.936844053414094e-21,3.4694289413882456e-21,3.4674151120258484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,9.990453690988944e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.000105204868305,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,7.770457159494981e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001052043953677,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0004990389570593,285.32769775390625,294.1499938964844,293.4413757324219,285.6842956542969,293.70037841796875,294.30767822265625,284.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.21614646911621,-0.0,-9.091370856140204e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.93824719083988e-21,3.469147425330165e-21,3.4691001694064984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,9.982245683204384e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.000105118342617,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,7.764046313241124e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001051179569913,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0004986292915418,285.324462890625,294.1499938964844,293.33990478515625,285.64862060546875,293.6945495605469,293.89666748046875,284.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937845706939697,-0.0,-9.076403273411417e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938280310376123e-21,3.4691401551880615e-21,3.4691401551880615e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,9.982245683204384e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.000105118342617,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,7.764046313241124e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001051179569913,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0004986292915418,285.324462890625,294.1499938964844,293.33990478515625,285.64862060546875,293.6945495605469,293.89666748046875,284.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937845706939697,-0.0,-9.076403273411417e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938280310376123e-21,3.4691401551880615e-21,3.4691401551880615e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,9.974009299185128e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001050315986503,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,7.757639104966074e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0001050312203005,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004982179380021,285.321044921875,294.1499938964844,293.2391357421875,285.6164855957031,293.6869201660156,293.625244140625,284.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.7691144943237305,-0.0,-9.061398031917632e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938280310376123e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,9.974009299185128e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001050315986503,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,7.757639104966074e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0001050312203005,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004982179380021,285.321044921875,294.1499938964844,293.2391357421875,285.6164855957031,293.6869201660156,293.625244140625,284.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.7691144943237305,-0.0,-9.061398031917632e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938280310376123e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,9.969801612896843e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,0.0001049872953444,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,7.754366379231215e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0001049869097187,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0004980078083463,285.3192138671875,294.1499938964844,293.1881408691406,285.60137939453125,293.682373046875,293.5194396972656,284.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162392953347536e-08,0.0010624007554724,-0.0335231907665729,0.0,0.0,0.0,-0.0113379750400781,60.0,6.619377613067627,-0.0,-9.053737670683405e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,9.965733624994756e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.000104944454506,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,7.751201337669045e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,0.0001049440688802,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.000497804605402,285.3173828125,294.1499938964844,293.1390991210937,285.5875244140625,293.67755126953125,293.4311218261719,284.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533766269683838,-0.0,-9.046335236462256e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.957423026207834e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001048569320118,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,7.744736649328843e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001048565536621,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0004973895847797,285.3135681152344,294.1499938964844,293.03973388671875,285.5614624023437,293.66650390625,293.2793884277344,284.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408517837524414,-0.0,-9.031221281929905e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.957423026207834e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001048569320118,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,7.744736649328843e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001048565536621,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0004973895847797,285.3135681152344,294.1499938964844,293.03973388671875,285.5614624023437,293.66650390625,293.2793884277344,284.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408517837524414,-0.0,-9.031221281929905e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,9.95325535768643e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0001048130434355,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,7.741495210211724e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0001048126723617,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.0004971814341843,285.31158447265625,294.1499938964844,292.9903259277344,285.5494384765625,293.66033935546875,293.21337890625,284.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353541374206543,-0.0,-9.023647606909436e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.949080413207412e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0001047690748237,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,7.738247222732753e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0001047687037498,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0004969729343429,285.3095703125,294.1499938964844,292.94110107421875,285.5379943847656,293.6537780761719,293.1517333984375,284.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299915790557861,-0.0,-9.016063273747933e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.940710151568057e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001046809193212,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,7.73173596826382e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.0001046805555233,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0004965548287145,285.3054504394531,294.1499938964844,292.8431701660156,285.51678466796875,293.6394958496094,293.0376281738281,284.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194953918457031,-0.0,-9.00086689625823e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.940710151568057e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001046809193212,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,7.73173596826382e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.0001046805555233,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.0004965548287145,285.3054504394531,294.1499938964844,292.8431701660156,285.51678466796875,293.6394958496094,293.0376281738281,284.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194953918457031,-0.0,-9.00086689625823e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,9.932313696481287e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0001045925018843,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,7.725204341113567e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0001045921453624,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0004961355007253,285.3012084960937,294.1499938964844,292.7459716796875,285.49755859375,293.6236572265625,292.9313659667969,284.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092281818389893,-0.0,-8.98563854434542e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,9.932313696481287e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0001045925018843,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,7.725204341113567e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0001045921453624,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0004961355007253,285.3012084960937,294.1499938964844,292.7459716796875,285.49755859375,293.6236572265625,292.9313659667969,284.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092281818389893,-0.0,-8.98563854434542e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,9.92389614111744e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0001045038516167,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,7.718655979260802e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.0001045034950948,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0004957150667905,285.2968444824219,294.1499938964844,292.6494445800781,285.48004150390625,293.6062927246094,292.829833984375,284.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991701126098633,-0.0,-8.970383902351386e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,9.92389614111744e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0001045038516167,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,7.718655979260802e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.0001045034950948,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0004957150667905,285.2968444824219,294.1499938964844,292.6494445800781,285.48004150390625,293.6062927246094,292.829833984375,284.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991701126098633,-0.0,-8.970383902351386e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,9.917485294863582e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.000104436338006,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,7.713669765507802e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.00010443598876,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0004953948664478,285.2934875488281,294.1499938964844,292.5765686035156,285.4676513671875,293.5921325683594,292.75469970703125,284.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.91662073135376,-0.0,-8.958775765677276e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.915458940668032e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0001044149976223,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,7.712093065492809e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001044146483764,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.0004952937015332,285.2924194335937,294.1499938964844,292.5536499023437,285.4638977050781,293.5874938964844,292.73126220703125,284.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893150329589844,-0.0,-8.95510794407528e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,9.911234519677237e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0001043705051415,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,7.708806515438482e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0001043701631715,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0004950826405547,285.2901611328125,294.1499938964844,292.5060119628906,285.456298828125,293.5775451660156,292.6827697753906,284.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.8446221351623535,-0.0,-8.947463214781237e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,9.907005733111872e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0001043259762809,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,7.705517782596871e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001043256343109,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004948714631609,285.2878723144531,294.1499938964844,292.4585266113281,285.44891357421875,293.5672607421875,292.6347045898437,284.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.796581745147705,-0.0,-8.939816353858988e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.89853942883201e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0001042368166963,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,7.698931585764512e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,0.0001042364747263,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0004944485845044,285.2832946777344,294.1499938964844,292.3641357421875,285.4347839355469,293.545654296875,292.5395812988281,284.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.701933860778809,-0.0,-8.924514105501657e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.89853942883201e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0001042368166963,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,7.698931585764512e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,0.0001042364747263,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0004944485845044,285.2832946777344,294.1499938964844,292.3641357421875,285.4347839355469,293.545654296875,292.5395812988281,284.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.701933860778809,-0.0,-8.924514105501657e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,9.890062210615724e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0001041475406964,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,7.692337385378778e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0001041472060023,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0004940252401866,285.2786560058594,294.1499938964844,292.2704467773437,285.4212341308594,293.522705078125,292.44561767578125,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609151840209961,-0.0,-8.909206172802443e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,9.890062210615724e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0001041475406964,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,7.692337385378778e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0001041472060023,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0004940252401866,285.2786560058594,294.1499938964844,292.2704467773437,285.4212341308594,293.522705078125,292.44561767578125,284.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609151840209961,-0.0,-8.909206172802443e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.881576988846064e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.000104058177385,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,7.685736636631191e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0001040578499669,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,0.0004936014302074,285.2739562988281,294.1499938964844,292.1774597167969,285.40802001953125,293.4985046386719,292.3525695800781,284.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518173694610596,-0.0,-8.89389752956049e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.881576988846064e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.000104058177385,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,7.685736636631191e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0001040578499669,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,0.0004936014302074,285.2739562988281,294.1499938964844,292.1774597167969,285.40802001953125,293.4985046386719,292.3525695800781,284.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518173694610596,-0.0,-8.89389752956049e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.873085946310312e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001039687631418,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,7.679131522309035e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0001039684357238,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.00049317732919,285.2692565917969,294.1499938964844,292.085205078125,285.3948669433594,293.4729919433594,292.2603759765625,284.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428935050964356,-0.0,-8.878592439032219e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.873085946310312e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001039687631418,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,7.679131522309035e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0001039684357238,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.00049317732919,285.2692565917969,294.1499938964844,292.085205078125,285.3948669433594,293.4729919433594,292.2603759765625,284.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428935050964356,-0.0,-8.878592439032219e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,9.868839697446674e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0001039240378304,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,7.675828237552196e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,0.0001039237176883,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0004929652204737,285.2668762207031,294.1499938964844,292.0393371582031,285.38824462890625,293.4598083496094,292.214599609375,284.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.384949207305908,-0.0,-8.87094202539629e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,9.864591993391514e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0001038793125189,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,7.672524225199595e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001038789923768,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0004927531117573,285.2644958496094,294.1499938964844,291.9936218261719,285.3815612792969,293.4463195800781,292.16900634765625,284.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.341373443603516,-0.0,-8.86329516447404e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,9.856097312876956e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0001037898473441,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.665916200494394e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0001037895344779,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004923288361169,285.259765625,294.1499938964844,291.9027709960937,285.3678283691406,293.4184265136719,292.078369140625,284.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255424499511719,-0.0,-8.848009969142367e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,9.856097312876956e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0001037898473441,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.665916200494394e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0001037895344779,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004923288361169,285.259765625,294.1499938964844,291.9027709960937,285.3678283691406,293.4184265136719,292.078369140625,284.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255424499511719,-0.0,-8.848009969142367e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.847604087553918e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001037004039972,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,7.659309630980715e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.000103700091131,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0004919046186842,285.2550048828125,294.1499938964844,291.8126220703125,285.3534545898437,293.389404296875,291.9884948730469,284.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171029567718506,-0.0,-8.83274111629362e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
