time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171480,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.533576667308807e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001003933866741,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.415040454361588e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0001003932047751,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0004762197786476,285.10528564453125,294.1499938964844,291.0229187011719,284.89422607421875,292.1859436035156,291.1117858886719,285.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.208354473114014,-0.0,-8.277662999489621e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.52619084273465e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001003155994112,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,7.409295358229429e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0001003154247882,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004758508584927,285.10272216796875,294.1499938964844,290.95001220703125,284.8645935058594,292.1643371582031,291.0765075683594,285.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150716407224,7.626415055028701e-09,0.0010150640737265,-0.0190315153449773,0.0,0.0,0.0,-0.0085935583338141,60.0,4.157458305358887,-0.0,-8.264827755510853e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.52619084273465e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001003155994112,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,7.409295358229429e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0001003154247882,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004758508584927,285.10272216796875,294.1499938964844,290.95001220703125,284.8645935058594,292.1643371582031,291.0765075683594,285.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150716407224,7.626415055028701e-09,0.0010150640737265,-0.0190315153449773,0.0,0.0,0.0,-0.0085935583338141,60.0,4.157458305358887,-0.0,-8.264827755510853e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.51577749219723e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.000100205943454,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,7.40119576221332e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.000100205768831,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004753307439386,285.1002197265625,294.1499938964844,290.8644714355469,284.8321533203125,292.1417236328125,291.029541015625,285.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139615042135,7.49657225185274e-09,0.0010139539372175,-0.0186914466321468,0.0,0.0,0.0,-0.0085291909053921,60.0,4.096343517303467,-0.0,-8.246755811569528e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.51577749219723e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.000100205943454,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,7.40119576221332e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.000100205768831,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004753307439386,285.1002197265625,294.1499938964844,290.8644714355469,284.8321533203125,292.1417236328125,291.029541015625,285.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139615042135,7.49657225185274e-09,0.0010139539372175,-0.0186914466321468,0.0,0.0,0.0,-0.0085291909053921,60.0,4.096343517303467,-0.0,-8.246755811569528e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.499541920376942e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.000100034973002,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.388567610178143e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.000100034798379,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.000474519765703,285.0977783203125,294.1499938964844,290.7700500488281,284.7988586425781,292.11785888671875,290.9717712402344,285.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122308740392,7.294184367623302e-09,0.0010122235398739,-0.0181613620370626,0.0,0.0,0.0,-0.0084288585931062,60.0,4.025882244110107,-0.0,-8.218625424660787e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.499541920376942e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.000100034973002,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.388567610178143e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.000100034798379,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.000474519765703,285.0977783203125,294.1499938964844,290.7700500488281,284.7988586425781,292.11785888671875,290.9717712402344,285.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122308740392,7.294184367623302e-09,0.0010122235398739,-0.0181613620370626,0.0,0.0,0.0,-0.0084288585931062,60.0,4.025882244110107,-0.0,-8.218625424660787e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.489437798038124e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.992856939788908e-05,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.380708120763302e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.992839477490634e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004740150470752,285.0965881347656,294.1499938964844,290.7197265625,284.7818298339844,292.1054382324219,290.9393005371094,285.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111537994816,7.168234894550096e-09,0.0010111465817317,-0.0178314745426177,0.0,0.0,0.0,-0.0083664208650588,60.0,3.987497329711914,-0.0,-8.20114394173288e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.478293941356242e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.981121547752993e-05,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.372040272457525e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.981104085454716e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0004734584072139,285.0954284667969,294.1499938964844,290.6674194335937,284.7645568847656,292.0926818847656,290.905029296875,285.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009966013953,7.0293388887421315e-09,0.0010099590290337,-0.0174676682800054,0.0,0.0,0.0,-0.0082975644618272,60.0,3.947476863861084,-0.0,-8.18188681250831e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.452969243284316e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.954453707905486e-05,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,7.352343527600169e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.954436245607212e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0004721934383269,285.0931091308594,294.1499938964844,290.55712890625,284.72918701171875,292.0661315917969,290.8312072753906,285.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072669247165,6.713712696893026e-09,0.0010072601726278,-0.0166409350931644,0.0,0.0,0.0,-0.0081410957500338,60.0,3.8621418476104736,-0.0,-8.138211171626608e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.452969243284316e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.954453707905486e-05,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,7.352343527600169e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.954436245607212e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0004721934383269,285.0931091308594,294.1499938964844,290.55712890625,284.72918701171875,292.0661315917969,290.8312072753906,285.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072669247165,6.713712696893026e-09,0.0010072601726278,-0.0166409350931644,0.0,0.0,0.0,-0.0081410957500338,60.0,3.8621418476104736,-0.0,-8.138211171626608e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.42449041758664e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.924462938215584e-05,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,7.330192602239549e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.924446203513072e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.000470770872198,285.09088134765625,294.1499938964844,290.4398193359375,284.6926574707031,292.0380554199219,290.7514038085937,285.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042315116152,6.358776172277203e-09,0.0010042252251878,-0.0157111976295709,0.0,0.0,0.0,-0.007965138182044,60.0,3.770582914352417,-0.0,-8.089235592478873e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.42449041758664e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.924462938215584e-05,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,7.330192602239549e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.924446203513072e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.000470770872198,285.09088134765625,294.1499938964844,290.4398193359375,284.6926574707031,292.0380554199219,290.7514038085937,285.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042315116152,6.358776172277203e-09,0.0010042252251878,-0.0157111976295709,0.0,0.0,0.0,-0.007965138182044,60.0,3.770582914352417,-0.0,-8.089235592478873e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.394012158736588e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.892367233987898e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.306486077141017e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.892351226881146e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0004692484508268,285.0887145996094,294.1499938964844,290.316162109375,284.6548767089844,292.0084533691406,290.66705322265625,285.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978938677486667e-09,0.0010009772377088,-0.0147161856293678,0.0,0.0,0.0,-0.0077768368646502,60.0,3.673913955688477,-0.0,-8.03698796403296e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.394012158736588e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.892367233987898e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.306486077141017e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.892351226881146e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0004692484508268,285.0887145996094,294.1499938964844,290.316162109375,284.6548767089844,292.0084533691406,290.66705322265625,285.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978938677486667e-09,0.0010009772377088,-0.0147161856293678,0.0,0.0,0.0,-0.0077768368646502,60.0,3.673913955688477,-0.0,-8.03698796403296e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.362841228721663e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.859543206403032e-05,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,7.282242586370558e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.85952719929628e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.000467691454105,285.08660888671875,294.1499938964844,290.18670654296875,284.6157531738281,291.97723388671875,290.5791931152344,285.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480522954522e-09,0.0009976554429158,-0.0136985480785369,0.0,0.0,0.0,-0.0075842612423002,60.0,3.57307505607605,-0.0,-7.983728522731327e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.362841228721663e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.859543206403032e-05,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,7.282242586370558e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.85952719929628e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.000467691454105,285.08660888671875,294.1499938964844,290.18670654296875,284.6157531738281,291.97723388671875,290.5791931152344,285.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480522954522e-09,0.0009976554429158,-0.0136985480785369,0.0,0.0,0.0,-0.0075842612423002,60.0,3.57307505607605,-0.0,-7.983728522731327e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.347435116069391e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.843319276114926e-05,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.270259084179997e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.843303269008176e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004669218615163,285.0856018066406,294.1499938964844,290.1200256347656,284.595703125,291.9609375,290.5341796875,285.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479885343477e-09,0.0009960136376321,-0.0131955510005354,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5213568210601807,-0.0,-7.957470415931311e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.332502668257804e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.827595204114914e-05,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,7.258645200636238e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.827579197008164e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0004661759885493,285.0845642089844,294.1499938964844,290.0521240234375,284.57525634765625,291.9441833496094,290.48858642578125,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944274788722,5.212389186937116e-09,0.000994422356598,-0.0127080278471112,0.0,0.0,0.0,-0.007396824657917,60.0,3.468963623046875,-0.0,-7.93206140770053e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.304488048655912e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.798094106372446e-05,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.236855162773281e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.798078099265696e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0004647766472771,285.0826110839844,294.1499938964844,289.9130554199219,284.5332946777344,291.909423828125,290.3960266113281,285.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991441658698,4.8632569082940336e-09,0.0009914367692545,-0.0117933424189686,0.0,0.0,0.0,-0.0072237439453601,60.0,3.362828254699707,-0.0,-7.884499808596956e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.304488048655912e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.798094106372446e-05,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.236855162773281e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.798078099265696e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0004647766472771,285.0826110839844,294.1499938964844,289.9130554199219,284.5332946777344,291.909423828125,290.3960266113281,285.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991441658698,4.8632569082940336e-09,0.0009914367692545,-0.0117933424189686,0.0,0.0,0.0,-0.0072237439453601,60.0,3.362828254699707,-0.0,-7.884499808596956e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.280245285481216e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.7725642262958e-05,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.217998791020364e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.772548946784808e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0004635656659957,285.0806884765625,294.1499938964844,289.7700500488281,284.4898986816406,291.8728942871094,290.3016052246094,285.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561117261658865e-09,0.0009888529311865,-0.0110017471015453,0.0,0.0,0.0,-0.0070739593356847,60.0,3.2555148601531982,-0.0,-7.843455307465774e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.280245285481216e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.7725642262958e-05,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.217998791020364e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.772548946784808e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0004635656659957,285.0806884765625,294.1499938964844,289.7700500488281,284.4898986816406,291.8728942871094,290.3016052246094,285.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561117261658865e-09,0.0009888529311865,-0.0110017471015453,0.0,0.0,0.0,-0.0070739593356847,60.0,3.2555148601531982,-0.0,-7.843455307465774e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.261153172701596e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.752460027812047e-05,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,7.203150016721338e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.75244474830106e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0004626120207831,285.0788269042969,294.1499938964844,289.623779296875,284.4449768066406,291.8345642089844,290.2049865722656,285.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323165825326214e-09,0.000986817991361,-0.0103783085942268,0.0,0.0,0.0,-0.0069559956900775,60.0,3.147816896438598,-0.0,-7.81120590431783e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.261153172701596e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.752460027812047e-05,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,7.203150016721338e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.75244474830106e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0004626120207831,285.0788269042969,294.1499938964844,289.623779296875,284.4449768066406,291.8345642089844,290.2049865722656,285.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323165825326214e-09,0.000986817991361,-0.0103783085942268,0.0,0.0,0.0,-0.0069559956900775,60.0,3.147816896438598,-0.0,-7.81120590431783e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.24814521567896e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.738760854816064e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.193031342467293e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.738745575305074e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004619622486643,285.0770568847656,294.1499938964844,289.474853515625,284.39862060546875,291.7943420410156,290.1052551269531,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.1610070944386734e-09,0.000985431135632,-0.0099534429609775,0.0,0.0,0.0,-0.0068756053224205,60.0,3.0404088497161865,-0.0,-7.789266476265767e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.24814521567896e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.738760854816064e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.193031342467293e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.738745575305074e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0004619622486643,285.0770568847656,294.1499938964844,289.474853515625,284.39862060546875,291.7943420410156,290.1052551269531,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.1610070944386734e-09,0.000985431135632,-0.0099534429609775,0.0,0.0,0.0,-0.0068756053224205,60.0,3.0404088497161865,-0.0,-7.789266476265767e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.243872773367912e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.734262130223216e-05,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,7.189708412624896e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.734246850712223e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004617488593794,285.076171875,294.1499938964844,289.39959716796875,284.3749084472656,291.7735900878906,290.053955078125,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739481895578e-09,0.0009849756024777,-0.0098138768225908,0.0,0.0,0.0,-0.0068491976708173,60.0,2.986940860748291,-0.0,-7.78206654672431e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.241448424290866e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.731708996696398e-05,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,7.18782321200706e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.731694444781168e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0004616277874447,285.0753173828125,294.1499938964844,289.32391357421875,284.350830078125,291.7523803710937,290.00146484375,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077497450793999e-09,0.0009847168112173,-0.0097346408292651,0.0,0.0,0.0,-0.0068342047743499,60.0,2.933706998825073,-0.0,-7.777980215450955e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.241139196092264e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.731383033795282e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,7.18758165021427e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.731368481880054e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004616123333107,285.0736083984375,294.1499938964844,289.17156982421875,284.3016357421875,291.7085876464844,289.8920288085937,285.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8280248641967773,-0.0,-7.777448018941868e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.241139196092264e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.731383033795282e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,7.18758165021427e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.731368481880054e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004616123333107,285.0736083984375,294.1499938964844,289.17156982421875,284.3016357421875,291.7085876464844,289.8920288085937,285.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8280248641967773,-0.0,-7.777448018941868e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.246055560652168e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.736560605233537e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,7.191405893536285e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.736546053318308e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0004618579696398,285.0719909667969,294.1499938964844,289.0184020996094,284.2511291503906,291.66278076171875,289.7747802734375,285.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846293985843,0.0,0.0,0.0,-0.0068625821731984,60.0,2.7234585285186768,-0.0,-7.785715894215174e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.246055560652168e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.736560605233537e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,7.191405893536285e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.736546053318308e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0004618579696398,285.0719909667969,294.1499938964844,289.0184020996094,284.2511291503906,291.66278076171875,289.7747802734375,285.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846293985843,0.0,0.0,0.0,-0.0068625821731984,60.0,2.7234585285186768,-0.0,-7.785715894215174e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.254396718461066e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.745343413669616e-05,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,7.19789313734509e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.745329589350148e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004622746491804,285.0704040527344,294.1499938964844,288.8651123046875,284.19940185546875,291.6151123046875,289.649658203125,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592588023948e-09,0.0009860940044745,-0.0101567227393388,0.0,0.0,0.0,-0.0069140647538006,60.0,2.6197400093078613,-0.0,-7.799759771387471e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.254396718461066e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.745343413669616e-05,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,7.19789313734509e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.745329589350148e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0004622746491804,285.0704040527344,294.1499938964844,288.8651123046875,284.19940185546875,291.6151123046875,289.649658203125,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592588023948e-09,0.0009860940044745,-0.0101567227393388,0.0,0.0,0.0,-0.0069140647538006,60.0,2.6197400093078613,-0.0,-7.799759771387471e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.263926767744124e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.755378414411098e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.205304427770898e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.755364590091632e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0004627506714314,285.06884765625,294.1499938964844,288.7122497558594,284.1465759277344,291.5655822753906,289.5166320800781,285.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248339914577e-09,0.0009871086804196,-0.0104676075279712,0.0,0.0,0.0,-0.0069728875532746,60.0,2.5166566371917725,-0.0,-7.815820879386592e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.263926767744124e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.755378414411098e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.205304427770898e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.755364590091632e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0004627506714314,285.06884765625,294.1499938964844,288.7122497558594,284.1465759277344,291.5655822753906,289.5166320800781,285.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248339914577e-09,0.0009871086804196,-0.0104676075279712,0.0,0.0,0.0,-0.0069728875532746,60.0,2.5166566371917725,-0.0,-7.815820879386592e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.268361463909967e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.760048851603642e-05,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,7.208753231680021e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.760034299688414e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0004629722097888,285.068115234375,294.1499938964844,288.6361999511719,284.1197814941406,291.5400695800781,289.447265625,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.4124659481781245e-09,0.0009875808609649,-0.010612279176712,0.0,0.0,0.0,-0.007000261452049,60.0,2.4652774333953857,-0.0,-7.823300762765939e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.272244642488658e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.764137939782812e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,7.211773481685668e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.764123387867583e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004631661868188,285.0673828125,294.1499938964844,288.5604858398437,284.0927734375,291.5141296386719,289.3765869140625,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460809943651611e-09,0.000987994368188,-0.0107389418408274,0.0,0.0,0.0,-0.0070242281071841,60.0,2.413958787918091,-0.0,-7.829852677332384e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
