time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173820,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.2774978838861e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.769669850356875e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,7.215858931886032e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.76965602603741e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.000463428616058,285.0659484863281,294.1499938964844,288.4104309082031,284.0381774902344,291.4610290527344,289.23223876953125,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526189645304157e-09,0.0009885535109788,-0.0109102381393313,0.0,0.0,0.0,-0.0070566404610872,60.0,2.311502456665039,-0.0,-7.838717408503727e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.2774978838861e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.769669850356875e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,7.215858931886032e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.76965602603741e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.000463428616058,285.0659484863281,294.1499938964844,288.4104309082031,284.0381774902344,291.4610290527344,289.23223876953125,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526189645304157e-09,0.0009885535109788,-0.0109102381393313,0.0,0.0,0.0,-0.0070566404610872,60.0,2.311502456665039,-0.0,-7.838717408503727e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.278649667976424e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.77088275249116e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.216754602268338e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.770868928171694e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004634861834347,285.0645446777344,294.1499938964844,288.2626953125,283.98291015625,291.4061889648437,289.0859069824219,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540469777936096e-09,0.0009886757470667,-0.0109476512297987,0.0,0.0,0.0,-0.0070637199096381,60.0,2.209453821182251,-0.0,-7.840654348001409e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.278649667976424e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.77088275249116e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.216754602268338e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.770868928171694e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004634861834347,285.0645446777344,294.1499938964844,288.2626953125,283.98291015625,291.4061889648437,289.0859069824219,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540469777936096e-09,0.0009886757470667,-0.0109476512297987,0.0,0.0,0.0,-0.0070637199096381,60.0,2.209453821182251,-0.0,-7.840654348001409e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.275791671825571e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.767872688826174e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.214531797217205e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.767858864506708e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0004633434291463,285.063232421875,294.1499938964844,288.1178894042969,283.9272155761719,291.3497009277344,288.940185546875,285.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.10823917388916,-0.0,-7.835814841428147e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.275791671825571e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.767872688826174e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.214531797217205e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.767858864506708e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0004633434291463,285.063232421875,294.1499938964844,288.1178894042969,283.9272155761719,291.3497009277344,288.940185546875,285.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.10823917388916,-0.0,-7.835814841428147e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.269830479752272e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.761594992596656e-05,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.209894829429686e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.76158189587295e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004630456969607,285.0619506835937,294.1499938964844,287.9766845703125,283.8713073730469,291.2917785644531,288.7969665527344,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.0106593845412135,0.0,0.0,0.0,-0.0070091770030558,60.0,2.008458137512207,-0.0,-7.82573721380686e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.269830479752272e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.761594992596656e-05,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.209894829429686e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.76158189587295e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004630456969607,285.0619506835937,294.1499938964844,287.9766845703125,283.8713073730469,291.2917785644531,288.7969665527344,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.0106593845412135,0.0,0.0,0.0,-0.0070091770030558,60.0,2.008458137512207,-0.0,-7.82573721380686e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.26604334381409e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.757607040228322e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.206948794191703e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.757593215908857e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0004628565220627,285.0613098144531,294.1499938964844,287.9075927734375,283.84332275390625,291.2622985839844,288.72674560546875,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356629937887,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9593583345413208,-0.0,-7.819338776471342e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.26196516957134e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.753311314852908e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.203776476671919e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.753298218129204e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0004626527952495,285.0606994628906,294.1499938964844,287.8396301269531,283.8153686523437,291.2324523925781,288.6575927734375,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9109152555465696,-0.0,-7.812452196276355e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.253220196114852e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.744102862896398e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.19697491149418e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.744089766172692e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0004622160049621,285.0595092773437,294.1499938964844,287.7074279785156,283.7596435546875,291.1719055175781,288.5226745605469,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8162713050842283,-0.0,-7.79769706582556e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.253220196114852e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.744102862896398e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.19697491149418e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.744089766172692e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0004622160049621,285.0595092773437,294.1499938964844,287.7074279785156,283.7596435546875,291.1719055175781,288.5226745605469,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8162713050842283,-0.0,-7.79769706582556e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.244211832992733e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.734616469359024e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.189968164311722e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.73460337263532e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004617660306394,285.0583801269531,294.1499938964844,287.58062744140625,283.704345703125,291.1101989746094,288.3924255371094,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041285170813e-09,0.0009850038914009,-0.0098225278779864,0.0,0.0,0.0,-0.0068508349359035,60.0,1.725116491317749,-0.0,-7.782512767562366e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.244211832992733e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.734616469359024e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.189968164311722e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.73460337263532e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004617660306394,285.0583801269531,294.1499938964844,287.58062744140625,283.704345703125,291.1101989746094,288.3924255371094,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041285170813e-09,0.0009850038914009,-0.0098225278779864,0.0,0.0,0.0,-0.0068508349359035,60.0,1.725116491317749,-0.0,-7.782512767562366e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.238041093340144e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.728117584018035e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.185168215073645e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.728105214890093e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004614578210748,285.05731201171875,294.1499938964844,287.4598999023437,283.6498107910156,291.0474548339844,288.2666931152344,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6384316682815552,-0.0,-7.77211681679546e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.238041093340144e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.728117584018035e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.185168215073645e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.728105214890093e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004614578210748,285.05731201171875,294.1499938964844,287.4598999023437,283.6498107910156,291.0474548339844,288.2666931152344,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6384316682815552,-0.0,-7.77211681679546e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.23108818824403e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.720796515466644e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.179759995779023e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.7207841463387e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.000461110525066,285.0562744140625,294.1499938964844,287.3458557128906,283.5962219238281,290.9837646484375,288.1448669433594,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947402404946842e-09,0.0009836045792326,-0.0093937758356332,0.0,0.0,0.0,-0.0067697116173803,60.0,1.55633282661438,-0.0,-7.760414177937491e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.23108818824403e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.720796515466644e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.179759995779023e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.7207841463387e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.000461110525066,285.0562744140625,294.1499938964844,287.3458557128906,283.5962219238281,290.9837646484375,288.1448669433594,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947402404946842e-09,0.0009836045792326,-0.0093937758356332,0.0,0.0,0.0,-0.0067697116173803,60.0,1.55633282661438,-0.0,-7.760414177937491e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.225756366504356e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.71518165897578e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.1756134275347e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.715169289847836e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004608442250173,285.0557556152344,294.1499938964844,287.2915344238281,283.56988525390625,290.95166015625,288.0859375,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880939569711472e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367637529969,60.0,1.5167874097824097,-0.0,-7.7514471286122e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.21949904295616e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.708591824164614e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.170745811890811e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.70857945503667e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004605316498782,285.0552673339844,294.1499938964844,287.2391052246094,283.5438842773437,290.9194030761719,288.02880859375,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943293607086e-09,0.000982369412668,-0.0090152733027935,0.0,0.0,0.0,-0.0066980975680053,60.0,1.4784315824508667,-0.0,-7.74093109612295e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.20602324185893e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.694401524029672e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.16026479494758e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.694389154901728e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004598585364874,285.0543212890625,294.1499938964844,287.1402893066406,283.4930419921875,290.8544616699219,287.9200744628906,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349847576389042e-09,0.0009809331968426,-0.0085751945152878,0.0,0.0,0.0,-0.0066148331388831,60.0,1.405438780784607,-0.0,-7.718310257587292e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.20602324185893e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.694401524029672e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.16026479494758e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.694389154901728e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004598585364874,285.0543212890625,294.1499938964844,287.1402893066406,283.4930419921875,290.8544616699219,287.9200744628906,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349847576389042e-09,0.0009809331968426,-0.0085751945152878,0.0,0.0,0.0,-0.0066148331388831,60.0,1.405438780784607,-0.0,-7.718310257587292e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.192713332595304e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.680385119281708e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.149911834858358e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.680373477749528e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004591936885844,285.0534362792969,294.1499938964844,287.04998779296875,283.4439392089844,290.78912353515625,287.8191223144531,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.4690896821842902e-09,0.0009795145597308,-0.0081405164673924,0.0,0.0,0.0,-0.0065325917676091,60.0,1.3382444381713867,-0.0,-7.69599992622716e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.192713332595304e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.680385119281708e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.149911834858358e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.680373477749528e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004591936885844,285.0534362792969,294.1499938964844,287.04998779296875,283.4439392089844,290.78912353515625,287.8191223144531,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.4690896821842902e-09,0.0009795145597308,-0.0081405164673924,0.0,0.0,0.0,-0.0065325917676091,60.0,1.3382444381713867,-0.0,-7.69599992622716e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.178938489640132e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.665879042586312e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.139197987271473e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.665866673458368e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004585056158248,285.0525817871094,294.1499938964844,286.9642944335937,283.39483642578125,290.7234802246094,287.7254943847656,285.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780497057363,3.297398576407317e-09,0.0009780464461073,-0.0076906476169824,0.0,0.0,0.0,-0.0064474768005311,60.0,1.2755144834518433,-0.0,-7.67294352499448e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.178938489640132e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.665879042586312e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.139197987271473e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.665866673458368e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004585056158248,285.0525817871094,294.1499938964844,286.9642944335937,283.39483642578125,290.7234802246094,287.7254943847656,285.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780497057363,3.297398576407317e-09,0.0009780464461073,-0.0076906476169824,0.0,0.0,0.0,-0.0064474768005311,60.0,1.2755144834518433,-0.0,-7.67294352499448e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.647219121688976e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.125415868358687e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.647207480156794e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004576205101329,285.0517578125,294.1499938964844,286.8788452148437,283.3439025878906,290.6576232910156,287.6392822265625,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613328009,3.076569443649646e-09,0.0009761582477949,-0.007112018764019,0.0,0.0,0.0,-0.0063380030915141,60.0,1.214338302612305,-0.0,-7.643339472451771e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.647219121688976e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.125415868358687e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.647207480156794e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004576205101329,285.0517578125,294.1499938964844,286.8788452148437,283.3439025878906,290.6576232910156,287.6392822265625,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613328009,3.076569443649646e-09,0.0009761582477949,-0.007112018764019,0.0,0.0,0.0,-0.0063380030915141,60.0,1.214338302612305,-0.0,-7.643339472451771e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.149170364253224e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.634531306801364e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,7.116044434951618e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.63451966526918e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004570186720229,285.0513610839844,294.1499938964844,286.8362121582031,283.3178100585937,290.6246337890625,287.5993957519531,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748773882165,2.926427322691438e-09,0.0009748744778335,-0.0067186043597757,0.0,0.0,0.0,-0.0062635717913508,60.0,1.1837420463562012,-0.0,-7.62324461334174e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.137347660725936e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.622081415727736e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,7.106848352123052e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.622069774195552e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004564280970953,285.0509948730469,294.1499938964844,286.793701171875,283.2913513183594,290.5915832519531,287.56231689453125,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173087731,2.779094732119347e-09,0.0009736145148053,-0.0063325488008558,0.0,0.0,0.0,-0.0061905323527753,60.0,1.1531765460968018,-0.0,-7.603551210877414e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.118874731939286e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.602628415450454e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,7.092480518622324e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.602617501514032e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004555053601507,285.0502624511719,294.1499938964844,286.7089233398437,283.2373962402344,290.525390625,287.4927978515625,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716482600197,2.548882216402148e-09,0.0009716457570903,-0.0057293171994388,0.0,0.0,0.0,-0.0060764048248529,60.0,1.0925740003585815,-0.0,-7.572830895696826e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.118874731939286e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.602628415450454e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,7.092480518622324e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.602617501514032e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004555053601507,285.0502624511719,294.1499938964844,286.7089233398437,283.2373962402344,290.525390625,287.4927978515625,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716482600197,2.548882216402148e-09,0.0009716457570903,-0.0057293171994388,0.0,0.0,0.0,-0.0060764048248529,60.0,1.0925740003585815,-0.0,-7.572830895696826e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.101969772018492e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.584826329955833e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,7.079332135617733e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.58481541601941e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004546609416138,285.049560546875,294.1499938964844,286.62457275390625,283.1822204589844,290.4590148925781,287.4296264648437,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698464418761,2.338202076401784e-09,0.0009698441135697,-0.0051772608421742,0.0,0.0,0.0,-0.0059719607234001,60.0,1.0328712463378906,-0.0,-7.544770852518924e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.101969772018492e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.584826329955833e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,7.079332135617733e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.58481541601941e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004546609416138,285.049560546875,294.1499938964844,286.62457275390625,283.1822204589844,290.4590148925781,287.4296264648437,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698464418761,2.338202076401784e-09,0.0009698441135697,-0.0051772608421742,0.0,0.0,0.0,-0.0059719607234001,60.0,1.0328712463378906,-0.0,-7.544770852518924e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.08455331227742e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.56648582359776e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.065785757731646e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.566474909661338e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0004537909699138,285.0489196777344,294.1499938964844,286.540771484375,283.1260681152344,290.3924560546875,287.3724975585937,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679902577772,2.121153697132172e-09,0.0009679881040938,-0.0046085133217275,0.0,0.0,0.0,-0.0058643608354032,60.0,0.9738473296165466,-0.0,-7.515917133105179e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.08455331227742e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.56648582359776e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.065785757731646e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.566474909661338e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0004537909699138,285.0489196777344,294.1499938964844,286.540771484375,283.1260681152344,290.3924560546875,287.3724975585937,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679902577772,2.121153697132172e-09,0.0009679881040938,-0.0046085133217275,0.0,0.0,0.0,-0.0058643608354032,60.0,0.9738473296165466,-0.0,-7.515917133105179e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.063928155228496e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.54476709011942e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.544756176183e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004527607525233,285.0483093261719,294.1499938964844,286.4574890136719,283.06915283203125,290.3257141113281,287.3235778808594,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657922200858,1.8641357346638188e-09,0.0009657903574407,-0.0039350246079266,0.0,0.0,0.0,-0.0057369456626474,60.0,0.9152913093566896,-0.0,-7.481821739929728e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.063928155228496e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.54476709011942e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.544756176183e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004527607525233,285.0483093261719,294.1499938964844,286.4574890136719,283.06915283203125,290.3257141113281,287.3235778808594,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657922200858,1.8641357346638188e-09,0.0009657903574407,-0.0039350246079266,0.0,0.0,0.0,-0.0057369456626474,60.0,0.9152913093566896,-0.0,-7.481821739929728e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.052474342752248e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.532705007586628e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.040835043881088e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.532694093650208e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0004521886003203,285.04803466796875,294.1499938964844,286.4161071777344,283.0404357910156,290.2923278808594,287.3021545410156,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645716054365,1.721402687060447e-09,0.0009645698592066,-0.0035610052291303,0.0,0.0,0.0,-0.0056661870330572,60.0,0.8861266374588013,-0.0,-7.462920592615775e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
