time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.041027806233616e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.520651656202972e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,7.031932182144374e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.52064074226655e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,0.0004516168264672,285.0477600097656,294.1499938964844,286.3748779296875,283.0116271972656,290.2588806152344,287.2835388183594,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351689279,1.57876678397173e-09,0.0009633501176722,-0.0031872389372438,0.0,0.0,0.0,-0.0055954759009182,60.0,0.8571175932884216,-0.0,-7.444055682981343e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.020975267048924e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.499534644419327e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.016334711806849e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.499523730482906e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0004506151599343,285.0472106933594,294.1499938964844,286.2929382324219,282.9537353515625,290.19195556640625,287.253173828125,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143621779,1.3288729006077915e-09,0.0009612130234017,-0.0025324085727334,0.0,0.0,0.0,-0.0054715913720428,60.0,0.7997017502784729,-0.0,-7.41106376267453e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.020975267048924e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.499534644419327e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.016334711806849e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.499523730482906e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0004506151599343,285.0472106933594,294.1499938964844,286.2929382324219,282.9537353515625,290.19195556640625,287.253173828125,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143621779,1.3288729006077915e-09,0.0009612130234017,-0.0025324085727334,0.0,0.0,0.0,-0.0054715913720428,60.0,0.7997017502784729,-0.0,-7.41106376267453e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.011293877847491e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.489339572610334e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.00880482327193e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.489328658673912e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0004501315706875,285.046875,294.1499938964844,286.2366638183594,282.9135437011719,290.1455078125,287.2366638183594,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601822821423,1.208218081139023e-09,0.0009601810597814,-0.0022162396926432,0.0,0.0,0.0,-0.0054117762483656,60.0,0.7606192231178284,-0.0,-7.39516039516275e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.008184861158952e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.486065391683952e-05,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.006386294960976e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.486055205343293e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004499762726482,285.0467224121094,294.1499938964844,286.2117919921875,282.8956604003906,290.1248779296875,287.2301330566406,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507313057,1.1694677448659263e-09,0.0009598495671525,-0.0021146964281797,0.0,0.0,0.0,-0.0053925653919577,60.0,0.7434674501419067,-0.0,-7.390055856149047e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.00271552382037e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.480305743636563e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.002132770139724e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.480295557295904e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004497030749917,285.0462646484375,294.1499938964844,286.1314697265625,282.8376159667969,290.0576477050781,287.21063232421875,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273072734443e-09,0.0009592662099748,-0.0019359959987923,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6884946227073669,-0.0,-7.381078148682718e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.00271552382037e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.480305743636563e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.002132770139724e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.480295557295904e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004497030749917,285.0462646484375,294.1499938964844,286.1314697265625,282.8376159667969,290.0576477050781,287.21063232421875,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273072734443e-09,0.0009592662099748,-0.0019359959987923,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6884946227073669,-0.0,-7.381078148682718e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.002759179566056e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.480351582169531e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,7.002166239544749e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.480341395828872e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004497052868828,285.046142578125,294.1499938964844,286.0520324707031,282.7798156738281,289.9921569824219,287.19146728515625,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009184835944324,1.0609113587634056e-09,0.0009184825466945,-0.0018706684932112,0.0,0.0,0.0,-0.0051354803144931,60.0,0.6207094192504883,-0.0,-7.381142808071672e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.002759179566056e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.480351582169531e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,7.002166239544749e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.480341395828872e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004497052868828,285.046142578125,294.1499938964844,286.0520324707031,282.7798156738281,289.9921569824219,287.19146728515625,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009184835944324,1.0609113587634056e-09,0.0009184825466945,-0.0018706684932112,0.0,0.0,0.0,-0.0051354803144931,60.0,0.6207094192504883,-0.0,-7.381142808071672e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.001861326396465e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.479405707679688e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.001467747613788e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.47939624893479e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.00044966043788,285.0473327636719,294.1499938964844,286.0126647949219,282.75103759765625,289.9607238769531,287.1815490722656,285.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248600690625,1.0561859165036935e-09,0.0009248590213246,-0.0018518685828894,0.0,0.0,0.0,-0.0051653929986059,60.0,0.5783372521400452,-0.0,-7.379667721352234e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.002855222206563e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.480453445576131e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.002241181908175e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.480443259235471e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0004497101181186,285.0477294921875,294.1499938964844,285.9735717773437,282.7223815917969,289.9291076660156,287.1716003417969,285.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008731263806112,1.016627448890972e-09,0.0008731253910809,-0.0017996028764173,0.0,0.0,0.0,-0.0048874393105506,60.0,0.5459406971931458,-0.0,-7.381294864217125e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,4.1763883928069845e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,4.397943848744035e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,3.2483112590853125e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,4.3979391193715855e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.0002086187159875,285.0487060546875,294.1499938964844,285.8961181640625,282.66558837890625,289.8692626953125,287.1522521972656,285.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402277017012,9.524446786812746e-10,0.0008402267703786,-0.0016637643566355,0.0,0.0,0.0,-0.0046724062412977,60.0,0.4740327000617981,-0.0,-1.5884493720363935e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,4.1763883928069845e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,4.397943848744035e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,3.2483112590853125e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,4.3979391193715855e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.0002086187159875,285.0487060546875,294.1499938964844,285.8961181640625,282.66558837890625,289.8692626953125,287.1522521972656,285.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402277017012,9.524446786812746e-10,0.0008402267703786,-0.0016637643566355,0.0,0.0,0.0,-0.0046724062412977,60.0,0.4740327000617981,-0.0,-1.5884493720363935e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.002614388009533e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.480198787059636e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.002052734605968e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.480189328314736e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0004496980982366,285.0509033203125,294.1499938964844,285.8431091308594,282.6266784667969,289.8304138183594,287.1391906738281,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006979927420616,8.381662031098355e-10,0.0006979919271543,-0.0015055598923936,0.0,0.0,0.0,-0.0039263232611119,60.0,0.4113561809062958,-0.0,-7.380889854857743e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.002778824651614e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.480371954850852e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.002180791459978e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.480362496105954e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004497063055168,285.0518493652344,294.1499938964844,285.8197631835937,282.60955810546875,289.81561279296875,287.133544921875,285.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000644675688818,7.867858586863005e-10,0.0006446749321185,-0.0014237973373383,0.0,0.0,0.0,-0.003635061904788,60.0,0.3744414150714874,-0.0,-7.381158440011859e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,2.895199213526212e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,3.048788312298712e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,2.2518279365613125e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,3.048785038117785e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0001446208334527,285.0546264648437,294.1499938964844,285.7445678710937,282.5545349121094,289.7754211425781,287.1188049316406,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005354473832994,6.131635754691445e-10,0.0005354468012228,-0.0010765703627839,0.0,0.0,0.0,-0.0029813507571816,60.0,0.2669914066791534,-0.0,-7.633577325805163e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,2.895199213526212e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,3.048788312298712e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,2.2518279365613125e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,3.048785038117785e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0001446208334527,285.0546264648437,294.1499938964844,285.7445678710937,282.5545349121094,289.7754211425781,287.1188049316406,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005354473832994,6.131635754691445e-10,0.0005354468012228,-0.0010765703627839,0.0,0.0,0.0,-0.0029813507571816,60.0,0.2669914066791534,-0.0,-7.633577325805163e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,3.0270581191871315e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,3.187642141710967e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,2.354385105718393e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,3.1876388675300404e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001512074522906,285.0640563964844,294.1499938964844,285.67059326171875,282.50067138671875,289.75067138671875,287.1117248535156,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225453547202,4.034227951699165e-10,0.0003225449472665,-0.0007380605093203,0.0,0.0,0.0,-0.0018168074311688,60.0,0.1621953845024109,-0.0,-8.344735569210116e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,3.0270581191871315e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,3.187642141710967e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,2.354385105718393e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,3.1876388675300404e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001512074522906,285.0640563964844,294.1499938964844,285.67059326171875,282.50067138671875,289.75067138671875,287.1117248535156,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225453547202,4.034227951699165e-10,0.0003225449472665,-0.0007380605093203,0.0,0.0,0.0,-0.0018168074311688,60.0,0.1621953845024109,-0.0,-8.344735569210116e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,2.4834582291077822e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,2.6152045393246223e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,1.9315839381306432e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.6152018108405173e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0001240535784745,285.0672912597656,294.1499938964844,285.63409423828125,282.4742736816406,289.744140625,287.1121520996094,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638370206113,3.301891815521429e-10,0.0002638367004692,-0.0006042363820597,0.0,0.0,0.0,-0.0014862393727526,60.0,0.1259773522615432,-0.0,-5.616745735181894e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,2.0051842511747964e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,2.111558205797337e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,1.559592055855319e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,2.1115560230100527e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0001001628479571,285.0700378417969,294.1499938964844,285.5979309082031,282.4481811523437,289.7396240234375,287.1137084960937,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136607945431,2.6723559476415915e-10,0.0002136605326086,-0.0004889064584858,0.0,0.0,0.0,-0.0012034904211759,60.0,0.0963956490159034,-0.0,-3.661672742794053e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,1.3034042240178678e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,1.3725491044169758e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,1.0137616300198715e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,1.3725477401749233e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,6.510757521027699e-05,285.0738525390625,294.1499938964844,285.526611328125,282.3972473144531,289.734619140625,287.1171569824219,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388831151416,1.7370764548996218e-10,0.0001388829405186,-0.0003177974431309,0.0,0.0,0.0,-0.0007822888437658,60.0,0.0543522387742996,-0.0,-1.5471385284016035e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,1.3034042240178678e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,1.3725491044169758e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,1.0137616300198715e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,1.3725477401749233e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,6.510757521027699e-05,285.0738525390625,294.1499938964844,285.526611328125,282.3972473144531,289.734619140625,287.1171569824219,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388831151416,1.7370764548996218e-10,0.0001388829405186,-0.0003177974431309,0.0,0.0,0.0,-0.0007822888437658,60.0,0.0543522387742996,-0.0,-1.5471385284016035e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,8.895386599760968e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.36728247324936e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,6.918653070897562e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.36727246880764e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,4.443418583832681e-05,285.07586669921875,294.1499938964844,285.4566955566406,282.3480224609375,289.7323608398437,287.1195678710937,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.478379797656088e-05,1.1855057213683295e-10,9.478368156123906e-05,-0.0002168879145756,0.0,0.0,0.0,-0.000533889979124,60.0,0.0300746075809001,-0.0,-7.206105157031573e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,8.895386599760968e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.36728247324936e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,6.918653070897562e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.36727246880764e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,4.443418583832681e-05,285.07586669921875,294.1499938964844,285.4566955566406,282.3480224609375,289.7323608398437,287.1195678710937,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.478379797656088e-05,1.1855057213683295e-10,9.478368156123906e-05,-0.0002168879145756,0.0,0.0,0.0,-0.000533889979124,60.0,0.0300746075809001,-0.0,-7.206105157031573e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,6.549995305249468e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,6.897469575051218e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,5.094454991194652e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,6.897462299093604e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,3.271850073360838e-05,285.0769958496094,294.1499938964844,285.3882751464844,282.3007202148437,289.731201171875,287.1210327148437,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.97926661814563e-05,8.729302697352279e-11,6.979257886996493e-05,-0.0001597022928763,0.0,0.0,0.0,-0.0003931220853701,60.0,0.0164762660861015,-0.0,-3.9070857660306046e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,6.549995305249468e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,6.897469575051218e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,5.094454991194652e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,6.897462299093604e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,3.271850073360838e-05,285.0769958496094,294.1499938964844,285.3882751464844,282.3007202148437,289.731201171875,287.1210327148437,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.97926661814563e-05,8.729302697352279e-11,6.979257886996493e-05,-0.0001597022928763,0.0,0.0,0.0,-0.0003931220853701,60.0,0.0164762660861015,-0.0,-3.9070857660306046e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,4.893045570497634e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,5.152619451109786e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,3.805712822213536e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,5.152613994141575e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,2.4441715140710585e-05,285.0776062011719,294.1499938964844,285.3213806152344,282.2555236816406,289.7305908203125,287.12188720703125,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728218222968e-05,6.521058693031989e-11,5.213721669861116e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.009275471791625,-0.0,-2.1803664429498326e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,4.893045570497634e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,5.152619451109786e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,3.805712822213536e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,5.152613994141575e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,2.4441715140710585e-05,285.0776062011719,294.1499938964844,285.3213806152344,282.2555236816406,289.7305908203125,287.12188720703125,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728218222968e-05,6.521058693031989e-11,5.213721669861116e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.009275471791625,-0.0,-2.1803664429498326e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,4.122453901800327e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,4.34114826930454e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,3.2063619528344134e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,4.341143721831031e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,2.0592458895407617e-05,285.07781982421875,294.1499938964844,285.2885437011719,282.2337646484375,289.7304077148437,287.1221618652344,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.392641130834818e-05,5.494084007184874e-11,4.392635673866607e-05,-0.0001005140511551,0.0,0.0,0.0,-0.0002474248758517,60.0,0.0069140759296715,-0.0,-1.5476848969075974e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,3.370767444721423e-06,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,3.549585017026402e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,2.6217153390462045e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,3.549581379047595e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.683763912296854e-05,285.07794189453125,294.1499938964844,285.2561340332031,282.21258544921875,289.73028564453125,287.1223449707031,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.591689528548159e-05,4.4922961184301607e-11,3.5916847991757095e-05,-8.218637231038883e-05,0.0,0.0,0.0,-0.0002023095585172,60.0,0.0049329390749335,-0.0,-1.0347335488436471e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,2.0222437342454214e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,2.129522727045696e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,1.572860583110014e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,2.129520453308942e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,1.0101500265591312e-05,285.0780639648437,294.1499938964844,285.1925354003906,282.172119140625,289.73016357421875,287.12255859375,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.154796493414324e-05,2.6950995254959587e-11,2.1547937649302185e-05,-4.93067636853084e-05,0.0,0.0,0.0,-0.0001213734649354,60.0,0.001590232248418,-0.0,-3.7242424422156966e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,2.0222437342454214e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,2.129522727045696e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,1.572860583110014e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,2.129520453308942e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,1.0101500265591312e-05,285.0780639648437,294.1499938964844,285.1925354003906,282.172119140625,289.73016357421875,287.12255859375,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.154796493414324e-05,2.6950995254959587e-11,2.1547937649302185e-05,-4.93067636853084e-05,0.0,0.0,0.0,-0.0001213734649354,60.0,0.001590232248418,-0.0,-3.7242424422156966e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,1.30489945604495e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,1.3741237125941552e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,1.014924578157661e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,1.3741223483521026e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,6.518226655316539e-06,285.0780639648437,294.1499938964844,285.1499938964844,282.1458740234375,289.7301330566406,287.1225891113281,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.390437137160916e-05,1.739079366624985e-11,1.3904354091209823e-05,-3.181640568072908e-05,0.0,0.0,0.0,-7.831929542589933e-05,60.0,0.0004159839882049,-0.0,-1.5506901318573796e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,1.0392648164270213e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,1.0943973620669567e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,8.083193279162515e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,1.0943962251985797e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,5.191329819353996e-06,285.0780639648437,294.1499938964844,285.1307067871094,282.1342468261719,289.7301330566406,287.12261962890625,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073986570409032e-05,1.3850716580610099e-11,1.1073972927988509e-05,-2.533977931307163e-05,0.0,0.0,0.0,-6.237656634766608e-05,60.0,0.0002031623880611,-0.0,-9.836111092287324e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,4.478152106912603e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,4.715715817837918e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,3.483016826066887e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,4.7157109861473145e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,2.23692404688336e-06,285.0780029296875,294.1499938964844,285.0706787109375,282.0992126464844,289.7301330566406,287.1225891113281,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.771739895659266e-06,5.968227214520061e-12,4.7717339839437045e-06,-1.0918814950855449e-05,0.0,0.0,0.0,-2.6877823984250423e-05,60.0,-0.0003679844958242,-0.0,-1.826285216804946e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,4.478152106912603e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,4.715715817837918e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,3.483016826066887e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,4.7157109861473145e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,2.23692404688336e-06,285.0780029296875,294.1499938964844,285.0706787109375,282.0992126464844,289.7301330566406,287.1225891113281,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.771739895659266e-06,5.968227214520061e-12,4.7717339839437045e-06,-1.0918814950855449e-05,0.0,0.0,0.0,-2.6877823984250423e-05,60.0,-0.0003679844958242,-0.0,-1.826285216804946e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,1.5475995951419466e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,1.6296991134368e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.2036919372349078e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,1.6296974081342341e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.730561151220172e-07,285.0780029296875,294.1499938964844,285.0125427246094,282.0671691894531,289.7301330566406,287.12261962890625,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6490852203787654e-06,2.062583827691644e-12,1.6490831740156864e-06,-3.7734614579676418e-06,0.0,0.0,0.0,-9.288807632401586e-06,60.0,-0.0002307382965227,-0.0,-2.1811633716620898e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
