time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,1.5475995951419466e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,1.6296991134368e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.2036919372349078e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,1.6296974081342341e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.730561151220172e-07,285.0780029296875,294.1499938964844,285.0125427246094,282.0671691894531,289.7301330566406,287.12261962890625,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6490852203787654e-06,2.062583827691644e-12,1.6490831740156864e-06,-3.7734614579676418e-06,0.0,0.0,0.0,-9.288807632401586e-06,60.0,-0.0002307382965227,-0.0,-2.1811633716620898e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,7.744074537185952e-08,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,8.15489400451952e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,6.023185505910078e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,8.15488547800669e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,3.868315729960159e-07,285.0780029296875,294.1499938964844,284.98419189453125,282.05230712890625,289.7301330566406,287.1225891113281,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.251952294813236e-07,1.0320790446230466e-12,8.251942062997841e-07,-1.8882196854974609e-06,0.0,0.0,0.0,-4.648070898838341e-06,60.0,-0.0001620984839973,-0.0,-5.4614756591969335e-14,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,3.2373449698752665e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,3.409084570193954e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,2.5179419438359225e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,3.4090810174802755e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.61711682267196e-07,285.0780029296875,294.1499938964844,284.9563293457031,282.0382995605469,289.7301330566406,287.1225891113281,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.449595453730581e-07,4.314319355328694e-13,3.449591190474166e-07,-7.893431188676914e-07,0.0,0.0,0.0,-1.943044480867684e-06,60.0,-0.0001049345519277,-0.0,-9.544406213177031e-15,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,1.261555748754972e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,1.328480658813191e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.81212777695361e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,1.3284793265455619e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,6.301716481971198e-09,285.0780029296875,294.1499938964844,284.9021301269531,282.0127258300781,289.7301330566406,287.1225891113281,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3445843549675374e-08,1.6826128232155964e-14,1.34458266742854e-08,-3.0765910707941664e-08,0.0,0.0,0.0,-7.574271876364946e-08,60.0,-2.8987160476390272e-05,-0.0,-1.4493853730070476e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,1.261555748754972e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,1.328480658813191e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.81212777695361e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,1.3284793265455619e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,6.301716481971198e-09,285.0780029296875,294.1499938964844,284.9021301269531,282.0127258300781,289.7301330566406,287.1225891113281,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3445843549675374e-08,1.6826128232155964e-14,1.34458266742854e-08,-3.0765910707941664e-08,0.0,0.0,0.0,-7.574271876364946e-08,60.0,-2.8987160476390272e-05,-0.0,-1.4493853730070476e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-8.417194025112096e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-8.863722256169382e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-6.546724967693152e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-8.863713235607307e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-4.204552261910521e-10,285.0780029296875,294.1499938964844,284.8500061035156,281.9906921386719,289.7301330566406,287.1225891113281,285.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,8.857568012388125e-10,-1.100651022925591e-15,-8.857557465269391e-10,2.032324086798098e-09,0.0,0.0,0.0,4.976755008101463e-09,60.0,-2.421073304503807e-06,-0.0,-6.452167751687591e-20,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-8.417194025112096e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-8.863722256169382e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-6.546724967693152e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-8.863713235607307e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-4.204552261910521e-10,285.0780029296875,294.1499938964844,284.8500061035156,281.9906921386719,289.7301330566406,287.1225891113281,285.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,8.857568012388125e-10,-1.100651022925591e-15,-8.857557465269391e-10,2.032324086798098e-09,0.0,0.0,0.0,4.976755008101463e-09,60.0,-2.421073304503807e-06,-0.0,-6.452167751687591e-20,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,1.509466510118962e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,1.5895429070211797e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.1740326592846184e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,1.5895413457700514e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.54007828396297e-11,285.0780029296875,294.1499938964844,284.79931640625,281.9725341796875,289.7301330566406,287.1225891113281,285.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6276148484539732e-10,1.796187363003131e-16,1.6276130443415582e-10,-3.6957351068345185e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.263685696059838e-06,-0.0,-2.074998924409001e-21,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,1.509466510118962e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,1.5895429070211797e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.1740326592846184e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,1.5895413457700514e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.54007828396297e-11,285.0780029296875,294.1499938964844,284.79931640625,281.9725341796875,289.7301330566406,287.1225891113281,285.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6276148484539732e-10,1.796187363003131e-16,1.6276130443415582e-10,-3.6957351068345185e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.263685696059838e-06,-0.0,-2.074998924409001e-21,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-3.3259430366056053e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-3.5023826287089443e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-2.5868517397609203e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-3.5023791592619924e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.6613732958803418e-11,285.0780029296875,294.1499938964844,284.7493896484375,281.958251953125,289.7301330566406,287.1225891113281,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,4.0416323066061466e-11,-3.9582438577789586e-17,-4.0416284902144994e-11,8.809585699820488e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.511715698958142e-06,-0.0,-1.0073967698749817e-22,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-3.3259430366056053e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-3.5023826287089443e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-2.5868517397609203e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-3.5023791592619924e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.6613732958803418e-11,285.0780029296875,294.1499938964844,284.7493896484375,281.958251953125,289.7301330566406,287.1225891113281,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,4.0416323066061466e-11,-3.9582438577789586e-17,-4.0416284902144994e-11,8.809585699820488e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.511715698958142e-06,-0.0,-1.0073967698749817e-22,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.7247314453125,281.9524841308594,289.7301330566406,287.1225891113281,285.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435565322603752e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.4899915085115936e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.70025634765625,281.9476013183594,289.7301330566406,287.1225891113281,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.35292690102274e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.382624749472598e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,284.6519470214844,281.9402160644531,289.7301330566406,287.1225891113281,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.0394246525403553e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,0.0,60.0,5.069154212833382e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,284.6519470214844,281.9402160644531,289.7301330566406,287.1225891113281,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.0394246525403553e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,0.0,60.0,5.069154212833382e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,284.6044616699219,281.93585205078125,289.7301330566406,287.1225891113281,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.35292690102274e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,4.71938619739376e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,284.6044616699219,281.93585205078125,289.7301330566406,287.1225891113281,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.35292690102274e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,4.71938619739376e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.557861328125,281.9341735839844,289.7301330566406,287.1225891113281,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.3116068630516214e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.38389588452992e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.557861328125,281.9341735839844,289.7301330566406,287.1225891113281,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.3116068630516214e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.38389588452992e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.5121154785156,281.9349365234375,289.7301330566406,287.1225891113281,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2516177330668121e-12,7.734513440188295e-18,-1.251625539322454e-12,2.863429762398062e-12,0.0,0.0,0.0,0.0,60.0,4.070949216838926e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.5121154785156,281.9349365234375,289.7301330566406,287.1225891113281,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2516177330668121e-12,7.734513440188295e-18,-1.251625539322454e-12,2.863429762398062e-12,0.0,0.0,0.0,0.0,60.0,4.070949216838926e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.48956298828125,281.9361267089844,289.7301330566406,287.1225891113281,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566149784365e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.922183623217279e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.4672546386719,281.93780517578125,289.7301330566406,287.1225891113281,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.0394246525403553e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.780432052735705e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.42333984375,281.9425354003906,289.7301330566406,287.1225891113281,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.35292690102274e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5093846690870123e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.42333984375,281.9425354003906,289.7301330566406,287.1225891113281,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.35292690102274e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5093846690870123e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,284.3803405761719,281.9488220214844,289.7301330566406,287.1225891113281,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.0394246525403553e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,0.0,60.0,3.2590819500910584e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,284.3803405761719,281.9488220214844,289.7301330566406,287.1225891113281,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.0394246525403553e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,0.0,60.0,3.2590819500910584e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,284.3383178710937,281.9564208984375,289.7301330566406,287.1225891113281,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.35292690102274e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,3.0281348699645605e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,284.3383178710937,281.9564208984375,289.7301330566406,287.1225891113281,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.35292690102274e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,3.0281348699645605e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.2972717285156,281.96502685546875,289.7301330566406,287.1225891113281,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.3116068630516214e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.813218770825188e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.2972717285156,281.96502685546875,289.7301330566406,287.1225891113281,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.3116068630516214e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.813218770825188e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.2771301269531,281.9696350097656,289.7301330566406,287.1225891113281,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.352926073842127e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7108387712360127e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.2572326660156,281.974365234375,289.7301330566406,287.1225891113281,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.0394246525403553e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.613764536363305e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.2182006835937,281.9842224121094,289.7301330566406,287.1225891113281,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.3116068630516214e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4284283881570445e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.2182006835937,281.9842224121094,289.7301330566406,287.1225891113281,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.3116068630516214e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4284283881570445e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.1802062988281,281.99432373046875,289.7301330566406,287.1225891113281,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.3116068630516214e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2562769572687102e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.1802062988281,281.99432373046875,289.7301330566406,287.1225891113281,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.3116068630516214e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2562769572687102e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,284.143310546875,282.0043640136719,289.7301330566406,287.1225891113281,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,3.962781058158837e-12,5.693193402217177e-18,-3.962786696010134e-12,5.518933834242068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0993595626350725e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,284.143310546875,282.0043640136719,289.7301330566406,287.1225891113281,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,3.962781058158837e-12,5.693193402217177e-18,-3.962786696010134e-12,5.518933834242068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0993595626350725e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
