time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.10748291015625,282.0141296386719,289.7301330566406,287.1225891113281,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.039424569822294e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.948749741131905e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.10748291015625,282.0141296386719,289.7301330566406,287.1225891113281,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.039424569822294e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.948749741131905e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,284.0899658203125,282.0188293457031,289.7301330566406,287.1225891113281,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.352926073842127e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,1.877247768788948e-06,-0.0,-1.401298464324817e-45,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,284.07275390625,282.0233764648437,289.7301330566406,287.1225891113281,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.352926073842127e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,1.8077723780152155e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.0391540527344,282.0318298339844,289.7301330566406,287.1225891113281,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311606449461315e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6787954564279062e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.0391540527344,282.0318298339844,289.7301330566406,287.1225891113281,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311606449461315e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6787954564279062e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.0067138671875,282.0392761230469,289.7301330566406,287.1225891113281,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311606449461315e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5601110590068856e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,284.0067138671875,282.0392761230469,289.7301330566406,287.1225891113281,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311606449461315e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5601110590068856e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.9754333496094,282.0454406738281,289.7301330566406,287.1225891113281,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3482310970772129e-12,1.1012659159057385e-17,1.3482201466352706e-12,-3.1550276714115144e-12,0.0,0.0,0.0,0.0,60.0,1.448372017875954e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.9754333496094,282.0454406738281,289.7301330566406,287.1225891113281,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3482310970772129e-12,1.1012659159057385e-17,1.3482201466352706e-12,-3.1550276714115144e-12,0.0,0.0,0.0,0.0,60.0,1.448372017875954e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.9453430175781,282.0500793457031,289.7301330566406,287.1225891113281,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3482310970772129e-12,1.1012659159057385e-17,1.3482201466352706e-12,-3.1550276714115144e-12,0.0,0.0,0.0,0.0,60.0,1.3452405482894392e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.9453430175781,282.0500793457031,289.7301330566406,287.1225891113281,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3482310970772129e-12,1.1012659159057385e-17,1.3482201466352706e-12,-3.1550276714115144e-12,0.0,0.0,0.0,0.0,60.0,1.3452405482894392e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.9307556152344,282.0517578125,289.7301330566406,287.1225891113281,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.352926073842127e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,1.2965781479579164e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.9164733886719,282.052978515625,289.7301330566406,287.1225891113281,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3629321195945954e-12,8.971339534676571e-18,-1.362941118472627e-12,-4.995235453573998e-13,0.0,0.0,0.0,0.0,60.0,1.2498286423578977e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.8888244628906,282.05389404296875,289.7301330566406,287.1225891113281,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.039424569822294e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,0.0,60.0,1.1616579058681964e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.8888244628906,282.05389404296875,289.7301330566406,287.1225891113281,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.039424569822294e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,0.0,60.0,1.1616579058681964e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,5.116835232431286e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,5.38828096724453e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,3.979771969874618e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,5.388275546233667e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,2.555958699898553e-12,285.0780029296875,294.1499938964844,283.8624267578125,282.05255126953125,289.7301330566406,287.1225891113281,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,4.074095661527055e-12,6.930019496705453e-18,-4.074102600420959e-12,2.1559804722764975e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0807513035615557e-06,-0.0,-2.3843709374300903e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,5.116835232431286e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,5.38828096724453e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,3.979771969874618e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,5.388275546233667e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,2.555958699898553e-12,285.0780029296875,294.1499938964844,283.8624267578125,282.05255126953125,289.7301330566406,287.1225891113281,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,4.074095661527055e-12,6.930019496705453e-18,-4.074102600420959e-12,2.1559804722764975e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0807513035615557e-06,-0.0,-2.3843709374300903e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8373107910156,282.0487060546875,289.7301330566406,287.1225891113281,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,1.2516177330668121e-12,7.734513440188295e-18,-1.251625539322454e-12,2.863429762398062e-12,0.0,0.0,0.0,0.0,60.0,1.0027594044004218e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8373107910156,282.0487060546875,289.7301330566406,287.1225891113281,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,1.2516177330668121e-12,7.734513440188295e-18,-1.251625539322454e-12,2.863429762398062e-12,0.0,0.0,0.0,0.0,60.0,1.0027594044004218e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8135070800781,282.04217529296875,289.7301330566406,287.1225891113281,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566149784365e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.318721936324436e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8135070800781,282.04217529296875,289.7301330566406,287.1225891113281,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566149784365e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.318721936324436e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.80206298828125,282.0378112792969,289.7301330566406,287.1225891113281,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.0394246525403553e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.991952995529573e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7909851074219,282.0326843261719,289.7301330566406,287.1225891113281,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566149784365e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.666777944199566e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,5.116835232431286e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,5.38828096724453e-13,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,3.979771969874618e-13,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,5.388275546233667e-13,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,2.555958699898553e-12,285.0780029296875,294.1499938964844,283.7698059082031,282.0199584960937,289.7301330566406,287.1225891113281,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,4.074095661527055e-12,6.9300203238860665e-18,-4.074102600420959e-12,2.1559804722764975e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.0617428466212e-07,-0.0,-2.3843709374300903e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,5.116835232431286e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,5.38828096724453e-13,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,3.979771969874618e-13,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,5.388275546233667e-13,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,2.555958699898553e-12,285.0780029296875,294.1499938964844,283.7698059082031,282.0199584960937,289.7301330566406,287.1225891113281,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,4.074095661527055e-12,6.9300203238860665e-18,-4.074102600420959e-12,2.1559804722764975e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.0617428466212e-07,-0.0,-2.3843709374300903e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.75,282.0038146972656,289.7301330566406,287.1225891113281,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566149784365e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.482211685783113e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.75,282.0038146972656,289.7301330566406,287.1225891113281,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566149784365e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.482211685783113e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.73291015625,281.9877624511719,289.7301330566406,287.1225891113281,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566149784365e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.959381835258682e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.73291015625,281.9877624511719,289.7301330566406,287.1225891113281,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566149784365e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.959381835258682e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-5.116835232431286e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-5.38828096724453e-13,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-3.979771969874618e-13,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-5.388275546233667e-13,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-2.555958699898553e-12,285.0780029296875,294.1499938964844,283.7197265625,281.9753723144531,289.7301330566406,287.1225891113281,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1959605398029205e-12,7.116100806534463e-18,-1.195967695537259e-12,4.544906551801065e-12,0.0,0.0,0.0,0.0,60.0,6.471619258263672e-07,-0.0,-2.3843709374300903e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-5.116835232431286e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-5.38828096724453e-13,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-3.979771969874618e-13,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-5.388275546233667e-13,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-2.555958699898553e-12,285.0780029296875,294.1499938964844,283.7197265625,281.9753723144531,289.7301330566406,287.1225891113281,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1959605398029205e-12,7.116100806534463e-18,-1.195967695537259e-12,4.544906551801065e-12,0.0,0.0,0.0,0.0,60.0,6.471619258263672e-07,-0.0,-2.3843709374300903e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7144775390625,281.970458984375,289.7301330566406,287.1225891113281,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566976964976e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.233430553947983e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7101135253906,281.9663391113281,289.7301330566406,287.1225891113281,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566976964976e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.00548958118452e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.7038269042969,281.96044921875,289.7301330566406,287.1225891113281,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.352927728203352e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,5.574199803959345e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.7038269042969,281.96044921875,289.7301330566406,287.1225891113281,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.352927728203352e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,5.574199803959345e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7005615234375,281.9573669433594,289.7301330566406,287.1225891113281,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.3116081038225395e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.191186005504278e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7005615234375,281.9573669433594,289.7301330566406,287.1225891113281,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.3116081038225395e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.191186005504278e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.70001220703125,281.95684814453125,289.7301330566406,287.1225891113281,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566976964976e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.818646743842692e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
