time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183120,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.70001220703125,281.95684814453125,289.7301330566406,287.1225891113281,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566976964976e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.818646743842692e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.701904296875,281.9586486816406,289.7301330566406,287.1225891113281,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.352927728203352e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,4.471383476811752e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.701904296875,281.9586486816406,289.7301330566406,287.1225891113281,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.352927728203352e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,4.471383476811752e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.70367431640625,281.9602966308594,289.7301330566406,287.1225891113281,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.352927728203352e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,4.309251266931824e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.7059326171875,281.9624328613281,289.7301330566406,287.1225891113281,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.352927728203352e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,4.153495183345513e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7118225097656,281.96795654296875,289.7301330566406,287.1225891113281,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311607690232234e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.872268905524834e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7118225097656,281.96795654296875,289.7301330566406,287.1225891113281,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311607690232234e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.872268905524834e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.71929931640625,281.9749755859375,289.7301330566406,287.1225891113281,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566976964976e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.593547717173351e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.71929931640625,281.9749755859375,289.7301330566406,287.1225891113281,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566976964976e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.593547717173351e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.72802734375,281.9831848144531,289.7301330566406,287.1225891113281,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.352927728203352e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,3.333271081373823e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.72802734375,281.9831848144531,289.7301330566406,287.1225891113281,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.352927728203352e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,0.0,60.0,3.333271081373823e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7377624511719,281.9923095703125,289.7301330566406,287.1225891113281,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311607690232234e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1071513717506605e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7377624511719,281.9923095703125,289.7301330566406,287.1225891113281,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311607690232234e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1071513717506605e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.7428894042969,281.99713134765625,289.7301330566406,287.1225891113281,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,3.962781058158837e-12,5.693194642988096e-18,-3.962786696010134e-12,5.518933834242068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0008092721800494e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7481689453125,282.0021057128906,289.7301330566406,287.1225891113281,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.0394247352584164e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.895150146287051e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7590026855469,282.01226806640625,289.7301330566406,287.1225891113281,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2516177330668121e-12,7.734514267368908e-18,-1.251625539322454e-12,2.863429762398062e-12,0.0,0.0,0.0,0.0,60.0,2.690663336579746e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7590026855469,282.01226806640625,289.7301330566406,287.1225891113281,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2516177330668121e-12,7.734514267368908e-18,-1.251625539322454e-12,2.863429762398062e-12,0.0,0.0,0.0,0.0,60.0,2.690663336579746e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7699279785156,282.02252197265625,289.7301330566406,287.1225891113281,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3482310970772129e-12,1.1012659986237996e-17,1.3482201466352706e-12,-3.1550276714115144e-12,0.0,0.0,0.0,0.0,60.0,2.502571874174464e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7699279785156,282.02252197265625,289.7301330566406,287.1225891113281,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3482310970772129e-12,1.1012659986237996e-17,1.3482201466352706e-12,-3.1550276714115144e-12,0.0,0.0,0.0,0.0,60.0,2.502571874174464e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7806701660156,282.0326232910156,289.7301330566406,287.1225891113281,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566149784365e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.314252895985192e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7806701660156,282.0326232910156,289.7301330566406,287.1225891113281,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566149784365e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.314252895985192e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7909851074219,282.04229736328125,289.7301330566406,287.1225891113281,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.35292690102274e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1430122387755546e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7909851074219,282.04229736328125,289.7301330566406,287.1225891113281,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.3072749263307037e-12,8.35292690102274e-18,-1.307283274687432e-12,1.1819530814152768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1430122387755546e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7958374023437,282.046875,289.7301330566406,287.1225891113281,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.0394246525403553e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.074698244314277e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8005065917969,282.0512390136719,289.7301330566406,287.1225891113281,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.0394246525403553e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.00592864985083e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.8089904785156,282.0592041015625,289.7301330566406,287.1225891113281,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,3.962781058158837e-12,5.69319422939779e-18,-3.962786696010134e-12,5.518933834242068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.86907286092719e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.8089904785156,282.0592041015625,289.7301330566406,287.1225891113281,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,3.962781058158837e-12,5.69319422939779e-18,-3.962786696010134e-12,5.518933834242068e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.86907286092719e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8161315917969,282.06591796875,289.7301330566406,287.1225891113281,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566976964976e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.729484466750364e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8161315917969,282.06591796875,289.7301330566406,287.1225891113281,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566976964976e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.729484466750364e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8216552734375,282.07110595703125,289.7301330566406,287.1225891113281,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311607276641929e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.61403363563295e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8216552734375,282.07110595703125,289.7301330566406,287.1225891113281,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311607276641929e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.61403363563295e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8252258300781,282.074462890625,289.7301330566406,287.1225891113281,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566976964976e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.509285425527196e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,-2.5584176162156413e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,-2.694140483622265e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,-1.989885984937309e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,-2.6941377731168337e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,-1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8252258300781,282.074462890625,289.7301330566406,287.1225891113281,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1150516154331296e-12,1.2435566976964976e-17,4.115039038687929e-12,-4.1290551706929516e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.509285425527196e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.82623291015625,282.07537841796875,289.7301330566406,287.1225891113281,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.059394313749021e-12,1.305397961061881e-17,4.059381303322951e-12,-5.8105317432555195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.447347415250988e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0,285.0780029296875,294.1499938964844,283.8266296386719,282.0757751464844,289.7301330566406,287.1225891113281,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.0394247352584164e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,0.0,60.0,1.3990720049150698e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,5.116835232431286e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,5.38828096724453e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,3.979771969874618e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,5.388275546233667e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,2.555958699898553e-12,285.0780029296875,294.1499938964844,283.82550048828125,282.07470703125,289.7301330566406,287.1225891113281,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.074095661527055e-12,6.930020737476372e-18,-4.074102600420959e-12,2.1559804722764975e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.195522938563954e-06,-0.0,-2.3843709374300903e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,5.116835232431286e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,5.38828096724453e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,3.979771969874618e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,5.388275546233667e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,2.555958699898553e-12,285.0780029296875,294.1499938964844,283.82550048828125,282.07470703125,289.7301330566406,287.1225891113281,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.074095661527055e-12,6.930020737476372e-18,-4.074102600420959e-12,2.1559804722764975e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.195522938563954e-06,-0.0,-2.3843709374300903e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.82159423828125,282.071044921875,289.7301330566406,287.1225891113281,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311607690232234e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.145651466089475e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.82159423828125,282.071044921875,289.7301330566406,287.1225891113281,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311607690232234e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.145651466089475e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
