time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8146057128906,282.0644836425781,289.7301330566406,287.1225891113281,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311607690232234e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1765959584408848e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8146057128906,282.0644836425781,289.7301330566406,287.1225891113281,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311607690232234e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1765959584408848e-07,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8042297363281,282.05474853515625,289.7301330566406,287.1225891113281,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311607276641929e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.0624097863428694e-08,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.8042297363281,282.05474853515625,289.7301330566406,287.1225891113281,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.311607276641929e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.0624097863428694e-08,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.7976989746094,282.0486145019531,289.7301330566406,287.1225891113281,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3629321195945954e-12,8.971340361857184e-18,-1.362941118472627e-12,-4.995235453573998e-13,0.0,0.0,0.0,0.0,60.0,6.214303027718415e-08,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.79022216796875,282.04156494140625,289.7301330566406,287.1225891113281,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4038882903411045e-12,1.0394246525403553e-17,1.4038779904204657e-12,-1.4735509904287292e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.439401628062114e-08,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.772216796875,282.0246887207031,289.7301330566406,287.1225891113281,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.3116068630516214e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.47549870286457e-08,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,2.5584176162156413e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.694140483622265e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.989885984937309e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,2.6941377731168337e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2779793499492764e-12,285.0780029296875,294.1499938964844,283.772216796875,282.0246887207031,289.7301330566406,287.1225891113281,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.018438359842946e-12,6.3116068630516214e-18,-4.018444431375112e-12,3.8374572616795e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.47549870286457e-08,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,1.3736144444109755e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,1.44648404365455e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.068369726020535e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,1.446482600364618e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,6.8614713910619685e-09,285.0780029296875,294.1499938964844,283.75,282.0038146972656,289.7301330566406,287.1225891113281,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.46295535685681e-08,1.8309027118848173e-14,1.4629535804999705e-08,-3.348076660358856e-08,0.0,0.0,0.0,-8.240749593824148e-08,60.0,-1.7777824723452795e-06,-0.0,-1.7183065877955897e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,1.3736144444109755e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,1.44648404365455e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.068369726020535e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,1.446482600364618e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,6.8614713910619685e-09,285.0780029296875,294.1499938964844,283.75,282.0038146972656,289.7301330566406,287.1225891113281,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.46295535685681e-08,1.8309027118848173e-14,1.4629535804999705e-08,-3.348076660358856e-08,0.0,0.0,0.0,-8.240749593824148e-08,60.0,-1.7777824723452795e-06,-0.0,-1.7183065877955897e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,8.188727029789789e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,8.623135094865121e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,6.3690279716865925e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,8.623126213080923e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,4.0904286180420974e-08,285.0779724121094,294.1499938964844,283.7240295410156,281.9794311523437,289.7301330566406,287.1225891113281,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.724303768303798e-08,1.0913116249436709e-13,8.724292399620026e-08,-1.996403540260872e-07,0.0,0.0,0.0,-4.914181772619486e-07,60.0,-1.306240119447466e-05,-0.0,-6.106660739823829e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,8.188727029789789e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,8.623135094865121e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,6.3690279716865925e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,8.623126213080923e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,4.0904286180420974e-08,285.0779724121094,294.1499938964844,283.7240295410156,281.9794311523437,289.7301330566406,287.1225891113281,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.724303768303798e-08,1.0913116249436709e-13,8.724292399620026e-08,-1.996403540260872e-07,0.0,0.0,0.0,-4.914181772619486e-07,60.0,-1.306240119447466e-05,-0.0,-6.106660739823829e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,1.2516342451363016e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,1.3180327584905174e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.734959860452365e-08,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,1.3180314795135928e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,6.252156481423299e-07,285.0779113769531,294.1499938964844,283.6951599121094,281.9523010253906,289.73016357421875,287.1225891113281,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3335974244910176e-06,1.6679870375527206e-12,1.3335957191884518e-06,-3.051631665584864e-06,0.0,0.0,0.0,-7.511771400459111e-06,60.0,-0.0005518746329471,-0.0,-1.4266775152753377e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,1.2516342451363016e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,1.3180327584905174e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.734959860452365e-08,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,1.3180314795135928e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,6.252156481423299e-07,285.0779113769531,294.1499938964844,283.6951599121094,281.9523010253906,289.73016357421875,287.1225891113281,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3335974244910176e-06,1.6679870375527206e-12,1.3335957191884518e-06,-3.051631665584864e-06,0.0,0.0,0.0,-7.511771400459111e-06,60.0,-0.0005518746329471,-0.0,-1.4266775152753377e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,2.837441286374087e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,2.9879660701226385e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,2.2069048100092922e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.987963227951696e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,1.41735711167712e-06,285.0779113769531,294.1499938964844,283.6797180175781,281.93780517578125,289.73016357421875,287.1225891113281,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0232856715883827e-06,3.7814048767237366e-12,3.0232818062359e-06,-6.918073722772533e-06,0.0,0.0,0.0,-1.7029306036420166e-05,60.0,-0.0017441720701754,-0.0,-7.332038079975456e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,5.534374167837086e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,5.827969857818971e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,4.3045253050877363e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,5.827964173477085e-07,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,2.7645276077237213e-06,285.0779113769531,294.1499938964844,283.6636047363281,281.92266845703125,289.7301330566406,287.1225891113281,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.89687806495931e-06,7.375535078513185e-12,5.896870789001696e-06,-1.349359990854282e-05,0.0,0.0,0.0,-3.32154450006783e-05,60.0,-0.0038163089193403,-0.0,-2.7893820066238195e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,1.5788550626893991e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,1.662612589825585e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,1.2280017926968867e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,1.6626108845230192e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,7.886687853897456e-06,285.07794189453125,294.1499938964844,283.6295471191406,281.89068603515625,289.7301025390625,287.1226501464844,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822801626403816e-05,2.1041180950365224e-11,1.6822781617520377e-05,-3.849491258733906e-05,0.0,0.0,0.0,-9.475808474235237e-05,60.0,-0.0121110314503312,-0.0,-2.270154897399124e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,1.5788550626893991e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,1.662612589825585e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,1.2280017926968867e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,1.6626108845230192e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,7.886687853897456e-06,285.07794189453125,294.1499938964844,283.6295471191406,281.89068603515625,289.7301025390625,287.1226501464844,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822801626403816e-05,2.1041180950365224e-11,1.6822781617520377e-05,-3.849491258733906e-05,0.0,0.0,0.0,-9.475808474235237e-05,60.0,-0.0121110314503312,-0.0,-2.270154897399124e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,3.366848659425159e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,3.545458412190783e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,2.618667394926888e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,3.545454774211976e-06,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,1.6818064977996983e-05,285.0781555175781,294.1499938964844,283.5932006835937,281.8565673828125,289.7298583984375,287.12286376953125,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.587416358641349e-05,4.4869757215293404e-11,3.5874116292689e-05,-8.208923100028187e-05,0.0,0.0,0.0,-0.0002020690153585,60.0,-0.0283272136002779,-0.0,-1.0323290833280652e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,3.366848659425159e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,3.545458412190783e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,2.618667394926888e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,3.545454774211976e-06,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,1.6818064977996983e-05,285.0781555175781,294.1499938964844,283.5932006835937,281.8565673828125,289.7298583984375,287.12286376953125,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.587416358641349e-05,4.4869757215293404e-11,3.5874116292689e-05,-8.208923100028187e-05,0.0,0.0,0.0,-0.0002020690153585,60.0,-0.0283272136002779,-0.0,-1.0323290833280652e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,5.5369619076373056e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,5.830695045005996e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,4.306537903175922e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,5.830689133290434e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,2.7658203180180863e-05,285.0786437988281,294.1499938964844,283.5548095703125,281.82049560546875,289.7292785644531,287.12335205078125,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.899725874769501e-05,7.379095251502932e-11,5.899718598811887e-05,-0.0001350005913991,0.0,0.0,0.0,-0.0003323148121125,60.0,-0.0512151904404163,-0.0,-2.7919913603291486e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,5.5369619076373056e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,5.830695045005996e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,4.306537903175922e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,5.830689133290434e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,2.7658203180180863e-05,285.0786437988281,294.1499938964844,283.5548095703125,281.82049560546875,289.7292785644531,287.12335205078125,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.899725874769501e-05,7.379095251502932e-11,5.899718598811887e-05,-0.0001350005913991,0.0,0.0,0.0,-0.0003323148121125,60.0,-0.0512151904404163,-0.0,-2.7919913603291486e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,8.429308763879817e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,8.876480023900513e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,6.5561475821596105e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,8.876470928953495e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,4.210603947285563e-05,285.0795593261719,294.1499938964844,283.5145263671875,281.7826538085937,289.7279357910156,287.1241455078125,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.981564315035939e-05,1.1233718122394264e-10,8.981553401099518e-05,-0.0002055208606179,0.0,0.0,0.0,-0.0005059060640633,60.0,-0.0838010758161544,-0.0,-6.47075448778622e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,8.429308763879817e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,8.876480023900513e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,6.5561475821596105e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,8.876470928953495e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,4.210603947285563e-05,285.0795593261719,294.1499938964844,283.5145263671875,281.7826538085937,289.7279357910156,287.1241455078125,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.981564315035939e-05,1.1233718122394264e-10,8.981553401099518e-05,-0.0002055208606179,0.0,0.0,0.0,-0.0005059060640633,60.0,-0.0838010758161544,-0.0,-6.47075448778622e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,1.0900957022386136e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,1.147924740507733e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,8.478545169054996e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,1.1479235581646208e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,5.445240094559267e-05,285.0805053710937,294.1499938964844,283.4937438964844,281.7631530761719,289.72662353515625,287.1247253417969,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161511681857,1.4527644365269763e-10,0.0001161510226665,-0.000265783368377,0.0,0.0,0.0,-0.0006542467162944,60.0,-0.1052156686782836,-0.0,-1.0821816776029891e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,1.473044540034607e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,1.551188870507758e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,1.145704482041765e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,1.551187233417295e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,7.358143921010196e-05,285.0820007324219,294.1499938964844,283.4725952148437,281.7432861328125,289.7242736816406,287.12518310546875,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569545420352,1.9631149483778643e-10,0.0001569543383084,-0.0003591520653571,0.0,0.0,0.0,-0.0008840807131491,60.0,-0.1379120945930481,-0.0,-1.976071528630996e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.7614378268481232e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,2.90793068415951e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.147790837625508e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,2.907927773776464e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0001379391906084,285.0870361328125,294.1499938964844,283.42919921875,281.7025451660156,289.7128295898437,287.12225341796875,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942342835012,3.6801478531245374e-10,0.0002942339051514,-0.0006732832989655,0.0,0.0,0.0,-0.0016573399771004,60.0,-0.254780501127243,-0.0,-6.944507635608943e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.7614378268481232e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,2.90793068415951e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.147790837625508e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,2.907927773776464e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0001379391906084,285.0870361328125,294.1499938964844,283.42919921875,281.7025451660156,289.7128295898437,287.12225341796875,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942342835012,3.6801478531245374e-10,0.0002942339051514,-0.0006732832989655,0.0,0.0,0.0,-0.0016573399771004,60.0,-0.254780501127243,-0.0,-6.944507635608943e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,4.5983972086105496e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,4.842340058530681e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,3.576540984795429e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,4.842334965360351e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0002296988823218,285.0926818847656,294.1499938964844,283.38458251953125,281.6606140136719,289.678955078125,287.09649658203125,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985848208889,6.214596059983535e-10,0.0004985841806046,-0.0011352432193234,0.0,0.0,0.0,-0.0028070777188986,60.0,-0.4619676470756531,-0.0,-1.925678638770023e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,4.5983972086105496e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,4.842340058530681e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,3.576540984795429e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,4.842334965360351e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0002296988823218,285.0926818847656,294.1499938964844,283.38458251953125,281.6606140136719,289.678955078125,287.09649658203125,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985848208889,6.214596059983535e-10,0.0004985841806046,-0.0011352432193234,0.0,0.0,0.0,-0.0028070777188986,60.0,-0.4619676470756531,-0.0,-1.925678638770023e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.005814354168251e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.483568283030765e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.004541112110019e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.483558096690103e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0004498579364735,285.0966186523437,294.1499938964844,283.3388977050781,281.6177062988281,289.6173400878906,287.0501403808594,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006156748859211,7.951351244095403e-10,0.0006156740710139,-0.001474748365581,0.0,0.0,0.0,-0.0034930692054331,60.0,-0.7040070295333862,-0.0,-7.38612371264935e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.005814354168251e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.483568283030765e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.004541112110019e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.483558096690103e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0004498579364735,285.0966186523437,294.1499938964844,283.3388977050781,281.6177062988281,289.6173400878906,287.0501403808594,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006156748859211,7.951351244095403e-10,0.0006156740710139,-0.001474748365581,0.0,0.0,0.0,-0.0034930692054331,60.0,-0.7040070295333862,-0.0,-7.38612371264935e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.0045876277145e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.482276800554246e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,7.003587234066799e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.482267341809349e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0004497967020142,285.09796142578125,294.1499938964844,283.2923889160156,281.57403564453125,289.5419311523437,286.9927062988281,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007120057707652,8.764419745510562e-10,0.0007120048976503,-0.0015921741724014,0.0,0.0,0.0,-0.0040140897035598,60.0,-0.8543151617050171,-0.0,-7.384108613450735e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.0045876277145e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.482276800554246e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,7.003587234066799e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.482267341809349e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0004497967020142,285.09796142578125,294.1499938964844,283.2923889160156,281.57403564453125,289.5419311523437,286.9927062988281,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007120057707652,8.764419745510562e-10,0.0007120048976503,-0.0015921741724014,0.0,0.0,0.0,-0.0040140897035598,60.0,-0.8543151617050171,-0.0,-7.384108613450735e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,4.5853405026718974e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,4.828590317629278e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,3.566385566955432e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,4.8285855882568285e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0002290466945851,285.0987854003906,294.1499938964844,283.2688903808594,281.5519714355469,289.5004577636719,286.9642028808594,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008081614505499,9.311840187820051e-10,0.0008081605192273,-0.001639936119318,0.0,0.0,0.0,-0.0045033409260213,60.0,-0.9191757440567015,-0.0,-1.9147559982002352e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.018959826789796e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,9.497411519987509e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,7.014765287749469e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.49740206124261e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.0004505146353039,285.10552978515625,294.1499938964844,283.2452697753906,281.52978515625,289.46759033203125,286.9312744140625,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003747373993974,7.161292114865603e-10,0.0003747366718016,-0.0015079778386279,0.0,0.0,0.0,-0.0022462331689894,60.0,-0.825928270816803,-0.0,-7.407694369021557e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.022717858897522e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.501368185738102e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.017688039923087e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.501358726993205e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0004507023550104,285.107177734375,294.1499938964844,283.19775390625,281.4851379394531,289.3628845214844,286.8545837402344,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628936531953,1.351591283338393e-09,0.0009628922562114,-0.0025904558133333,0.0,0.0,0.0,-0.0054903184063732,60.0,-1.2005245685577393,-0.0,-7.413861879967953e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.022717858897522e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.501368185738102e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.017688039923087e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.501358726993205e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0004507023550104,285.107177734375,294.1499938964844,283.19775390625,281.4851379394531,289.3628845214844,286.8545837402344,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628936531953,1.351591283338393e-09,0.0009628922562114,-0.0025904558133333,0.0,0.0,0.0,-0.0054903184063732,60.0,-1.2005245685577393,-0.0,-7.413861879967953e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
