time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187740,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.05815904843621e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.538689482724294e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.045253732940182e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.538680751575156e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004524727410171,285.1063537597656,294.1499938964844,283.1499938964844,281.4403076171875,289.2571716308594,286.70916748046875,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651703876443,1.7916047534427542e-09,0.0009651685832068,-0.0037449651863425,0.0,0.0,0.0,-0.0057009812444448,60.0,-1.2972601652145386,-0.0,-7.472214491599517e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.05815904843621e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.538689482724294e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.045253732940182e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.538680751575156e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004524727410171,285.1063537597656,294.1499938964844,283.1499938964844,281.4403076171875,289.2571716308594,286.70916748046875,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651703876443,1.7916047534427542e-09,0.0009651685832068,-0.0037449651863425,0.0,0.0,0.0,-0.0057009812444448,60.0,-1.2972601652145386,-0.0,-7.472214491599517e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.09330483409576e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.5756993687246e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.072588778100908e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.575690637575462e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004542283422779,285.1055603027344,294.1499938964844,283.1022644042969,281.3954467773437,289.1521301269531,286.50250244140625,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689149446785,2.229431972367024e-09,0.0009689127327874,-0.0048922444693744,0.0,0.0,0.0,-0.005918032489717,60.0,-1.3412941694259644,-0.0,-7.530304912961584e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.09330483409576e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.5756993687246e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.072588778100908e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.575690637575462e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004542283422779,285.1055603027344,294.1499938964844,283.1022644042969,281.3954467773437,289.1521301269531,286.50250244140625,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689149446785,2.229431972367024e-09,0.0009689127327874,-0.0048922444693744,0.0,0.0,0.0,-0.005918032489717,60.0,-1.3412941694259644,-0.0,-7.530304912961584e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.100979514187202e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.583781502442434e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,7.078557973727584e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.583772043697536e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004546117270365,285.10479736328125,294.1499938964844,283.0547180175781,281.3507995605469,289.04791259765625,286.26666259765625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697327041067,2.325003745085041e-09,0.0009697303758002,-0.0051426775753498,0.0,0.0,0.0,-0.0059654135257005,60.0,-1.3766902685165403,-0.0,-7.54301510141886e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.100979514187202e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.583781502442434e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,7.078557973727584e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.583772043697536e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004546117270365,285.10479736328125,294.1499938964844,283.0547180175781,281.3507995605469,289.04791259765625,286.26666259765625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697327041067,2.325003745085041e-09,0.0009697303758002,-0.0051426775753498,0.0,0.0,0.0,-0.0059654135257005,60.0,-1.3766902685165403,-0.0,-7.54301510141886e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.099324233829976e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.582037455402316e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,7.077270129229873e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.582028724253178e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004545290139503,285.1044311523437,294.1499938964844,283.0310974121094,281.32861328125,288.9961242675781,286.1490783691406,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969556858763,2.304351598425569e-09,0.0009695545304566,-0.0050885607488453,0.0,0.0,0.0,-0.0059551792219281,60.0,-1.3932424783706665,-0.0,-7.540267432659675e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.089191735256465e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.571367991156876e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.06938881194219e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.571358532411978e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0004540228983387,285.10406494140625,294.1499938964844,283.0075988769531,281.3065490722656,288.9446105957031,286.0410461425781,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684773394837,2.1780899306378387e-09,0.0009684751275926,-0.0047577079385519,0.0,0.0,0.0,-0.0058925873599946,60.0,-1.408587098121643,-0.0,-7.523480860527344e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.087591752177104e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.569682879373433e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.068144623190165e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.569673420628531e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0004539429792203,285.1033630371094,294.1499938964844,282.9610900878906,281.2628479003906,288.8424072265625,285.84832763671875,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581072484622155e-09,0.000968302716501,-0.0047053471207618,0.0,0.0,0.0,-0.0058826729655265,60.0,-1.4380667209625244,-0.0,-7.520826272866543e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.087591752177104e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.569682879373433e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.068144623190165e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.569673420628531e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0004539429792203,285.1033630371094,294.1499938964844,282.9610900878906,281.2628479003906,288.8424072265625,285.84832763671875,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581072484622155e-09,0.000968302716501,-0.0047053471207618,0.0,0.0,0.0,-0.0058826729655265,60.0,-1.4380667209625244,-0.0,-7.520826272866543e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.139291796600446e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.62412523222156e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,7.108355202944949e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.624116501072422e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004565255076158,285.10272216796875,294.1499938964844,282.9154357910156,281.219970703125,288.7408447265625,285.6216735839844,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738117805682,2.802188481254575e-09,0.0009738089866004,-0.0063930642791092,0.0,0.0,0.0,-0.0062019657343626,60.0,-1.4727294445037842,-0.0,-7.60663709797882e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.139291796600446e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.62412523222156e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,7.108355202944949e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.624116501072422e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004565255076158,285.10272216796875,294.1499938964844,282.9154357910156,281.219970703125,288.7408447265625,285.6216735839844,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738117805682,2.802188481254575e-09,0.0009738089866004,-0.0063930642791092,0.0,0.0,0.0,-0.0062019657343626,60.0,-1.4727294445037842,-0.0,-7.60663709797882e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.211750875692816e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.7004281997215e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,7.16471258783713e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.700419468572365e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0004601450345944,285.1020812988281,294.1499938964844,282.87078857421875,281.17803955078125,288.6395568847656,285.3173217773437,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704912154844919e-09,0.0009815285447984,-0.0087584191933274,0.0,0.0,0.0,-0.0066494862549006,60.0,-1.5128161907196045,-0.0,-7.727724948836112e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.211750875692816e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.7004281997215e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,7.16471258783713e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.700419468572365e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0004601450345944,285.1020812988281,294.1499938964844,282.87078857421875,281.17803955078125,288.6395568847656,285.3173217773437,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704912154844919e-09,0.0009815285447984,-0.0087584191933274,0.0,0.0,0.0,-0.0066494862549006,60.0,-1.5128161907196045,-0.0,-7.727724948836112e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.2675574705936e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.759194654179736e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,7.208117312984541e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.7591859230306e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0004629326576832,285.1014709472656,294.1499938964844,282.8274230957031,281.13726806640625,288.5385131835937,284.957763671875,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874805109575,4.400158459816339e-09,0.0009874760871753,-0.0105800330638885,0.0,0.0,0.0,-0.0069941626861691,60.0,-1.5531811714172363,-0.0,-7.82163311896511e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.2675574705936e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.759194654179736e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,7.208117312984541e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.7591859230306e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0004629326576832,285.1014709472656,294.1499938964844,282.8274230957031,281.13726806640625,288.5385131835937,284.957763671875,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874805109575,4.400158459816339e-09,0.0009874760871753,-0.0105800330638885,0.0,0.0,0.0,-0.0069941626861691,60.0,-1.5531811714172363,-0.0,-7.82163311896511e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.262940875487402e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.7543335868977e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,7.204526627901942e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.754324855748564e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0004627020680345,285.1011962890625,294.1499938964844,282.8062438964844,281.1174011230469,288.48828125,284.7845764160156,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869884233921,4.3426200413421165e-09,0.0009869839996099,-0.0104292808100581,0.0,0.0,0.0,-0.0069656381383538,60.0,-1.5702072381973269,-0.0,-7.813839886239293e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.254917677026242e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.745884744916113e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,7.198286766652018e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.745876013766974e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0004623013082891,285.10089111328125,294.1499938964844,282.78546142578125,281.0978698730469,288.4383239746094,284.6259155273437,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.242638684814892e-09,0.000986129627563,-0.0101673230528831,0.0,0.0,0.0,-0.0069160759449005,60.0,-1.5848568677902222,-0.0,-7.800306889294006e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.224488894687966e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.713841427583247e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.17461880412884e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.71383269643411e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004607813316397,285.1003723144531,294.1499938964844,282.7452087402344,281.06005859375,288.33941650390625,284.3592834472656,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828915353864,3.863474873355699e-09,0.0009828876936808,-0.0091738738119602,0.0,0.0,0.0,-0.006728108972311,60.0,-1.6092849969863892,-0.0,-7.749091679443154e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.224488894687966e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.713841427583247e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.17461880412884e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.71383269643411e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004607813316397,285.1003723144531,294.1499938964844,282.7452087402344,281.06005859375,288.33941650390625,284.3592834472656,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828915353864,3.863474873355699e-09,0.0009828876936808,-0.0091738738119602,0.0,0.0,0.0,-0.006728108972311,60.0,-1.6092849969863892,-0.0,-7.749091679443154e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.197412146022545e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.685328404884784e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,7.153559272410348e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.68532040133141e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004594288184307,285.099853515625,294.1499938964844,282.706787109375,281.0239562988281,288.2418212890625,284.14947509765625,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526086089777891e-09,0.0009800021070986,-0.0082898586988449,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.630502223968506,-0.0,-7.70366170854686e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.197412146022545e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.685328404884784e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,7.153559272410348e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.68532040133141e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004594288184307,285.099853515625,294.1499938964844,282.706787109375,281.0239562988281,288.2418212890625,284.14947509765625,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526086089777891e-09,0.0009800021070986,-0.0082898586988449,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.630502223968506,-0.0,-7.70366170854686e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.193586447509006e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.681299707153812e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.150583405746147e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.681290976004676e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0004592377226799,285.0993957519531,294.1499938964844,282.6704406738281,280.9898376464844,288.1454467773437,283.9734802246094,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783720348485762e-09,0.0009795932564884,-0.0081648388877511,0.0,0.0,0.0,-0.0065371897071599,60.0,-1.6525192260742188,-0.0,-7.697247639271154e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.193586447509006e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.681299707153812e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.150583405746147e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.681290976004676e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0004592377226799,285.0993957519531,294.1499938964844,282.6704406738281,280.9898376464844,288.1454467773437,283.9734802246094,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783720348485762e-09,0.0009795932564884,-0.0081648388877511,0.0,0.0,0.0,-0.0065371897071599,60.0,-1.6525192260742188,-0.0,-7.697247639271154e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.21139944694005e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.700057853478938e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,7.164438284235075e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.7000491223298e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004601275431923,285.09893798828125,294.1499938964844,282.63641357421875,280.95782470703125,288.0500793457031,283.8092041015625,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002640951300236e-09,0.0009814902441576,-0.008746238425374,0.0,0.0,0.0,-0.0066471891477704,60.0,-1.6771045923233032,-0.0,-7.727098250143173e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.21139944694005e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.700057853478938e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,7.164438284235075e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.7000491223298e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004601275431923,285.09893798828125,294.1499938964844,282.63641357421875,280.95782470703125,288.0500793457031,283.8092041015625,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002640951300236e-09,0.0009814902441576,-0.008746238425374,0.0,0.0,0.0,-0.0066471891477704,60.0,-1.6771045923233032,-0.0,-7.727098250143173e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.223954111803324e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.71327826846391e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,7.174202619353309e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.713269537314773e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.000460754672531,285.0987243652344,294.1499938964844,282.62030029296875,280.9427185058594,288.0027160644531,283.72808837890625,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.85665854807371e-09,0.0009828275069594,-0.0091560166329145,0.0,0.0,0.0,-0.0067247208207845,60.0,-1.689959168434143,-0.0,-7.748172947685816e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.236320329364388e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.726300049806014e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.183820707723498e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.726292046252638e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004613723722286,285.0985107421875,294.1499938964844,282.6048278808594,280.9281921386719,287.9555969238281,283.6478576660156,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841488208621,4.0107055454541304e-09,0.0009841448627412,-0.0095596397295594,0.0,0.0,0.0,-0.0068010888062417,60.0,-1.702704906463623,-0.0,-7.768959164877742e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.255787881556898e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.746800787979736e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.198961975518614e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.74679278442636e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004623448476195,285.0981140136719,294.1499938964844,282.5759582519531,280.90106201171875,287.8619689941406,283.4922180175781,285.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.2532146693474715e-09,0.0009862189181149,-0.0101950336247682,0.0,0.0,0.0,-0.0069213127717375,60.0,-1.7268940210342407,-0.0,-7.801737922363827e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.255787881556898e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.746800787979736e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.198961975518614e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.74679278442636e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004623448476195,285.0981140136719,294.1499938964844,282.5759582519531,280.90106201171875,287.8619689941406,283.4922180175781,285.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.2532146693474715e-09,0.0009862189181149,-0.0101950336247682,0.0,0.0,0.0,-0.0069213127717375,60.0,-1.7268940210342407,-0.0,-7.801737922363827e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.262996900361033e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.754391794558614e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.204568828456104e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.75438379100524e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004627049493137,285.0977478027344,294.1499938964844,282.54998779296875,280.8766784667969,287.7694091796875,283.34979248046875,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342985526761822e-09,0.0009869870264083,-0.0104302382096648,0.0,0.0,0.0,-0.006965818349272,60.0,-1.7475814819335938,-0.0,-7.813889624230796e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.262996900361033e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.754391794558614e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.204568828456104e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.75438379100524e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004627049493137,285.0977478027344,294.1499938964844,282.54998779296875,280.8766784667969,287.7694091796875,283.34979248046875,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342985526761822e-09,0.0009869870264083,-0.0104302382096648,0.0,0.0,0.0,-0.006965818349272,60.0,-1.7475814819335938,-0.0,-7.813889624230796e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.256598423235118e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.74765353021212e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.199592073448002e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.747645526658744e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0004623853310476,285.0973815917969,294.1499938964844,282.52618408203125,280.85565185546875,287.6780090332031,283.22564697265625,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263224440137492e-09,0.0009863052982836,-0.0102212596684694,0.0,0.0,0.0,-0.006926279515028,60.0,-1.7641252279281616,-0.0,-7.803092216818187e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.256598423235118e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.74765353021212e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.199592073448002e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.747645526658744e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0004623853310476,285.0973815917969,294.1499938964844,282.52618408203125,280.85565185546875,287.6780090332031,283.22564697265625,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263224440137492e-09,0.0009863052982836,-0.0102212596684694,0.0,0.0,0.0,-0.006926279515028,60.0,-1.7641252279281616,-0.0,-7.803092216818187e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.238980419468136e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.729100565891712e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.185888534877449e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.7290932899341e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004615052894223,285.0970764160156,294.1499938964844,282.5036315917969,280.83837890625,287.58795166015625,283.12115478515625,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043681389731546e-09,0.0009844283340498,-0.0096460385248065,0.0,0.0,0.0,-0.0068174437619745,60.0,-1.777198076248169,-0.0,-7.773412136202752e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.238980419468136e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.729100565891712e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.185888534877449e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.7290932899341e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004615052894223,285.0970764160156,294.1499938964844,282.5036315917969,280.83837890625,287.58795166015625,283.12115478515625,285.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043681389731546e-09,0.0009844283340498,-0.0096460385248065,0.0,0.0,0.0,-0.0068174437619745,60.0,-1.777198076248169,-0.0,-7.773412136202752e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.22743056435138e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.716938075143844e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,7.176905637606978e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.716930071590468e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0004609283641912,285.096923828125,294.1499938964844,282.4927673339844,280.8310546875,287.54345703125,283.0764465332031,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899760070424918e-09,0.0009831975912675,-0.0092689469456672,0.0,0.0,0.0,-0.0067460956051945,60.0,-1.782636284828186,-0.0,-7.75398589780707e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.215487079927698e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.704360854811966e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.16761642252095e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.704353578854352e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0004603317647706,285.0967712402344,294.1499938964844,282.4822082519531,280.8246154785156,287.49932861328125,283.0360717773437,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.7509386707768044e-09,0.0009819250553846,-0.0088790133595466,0.0,0.0,0.0,-0.0066723185591399,60.0,-1.787603497505188,-0.0,-7.733923723662883e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.196232713293284e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.68408494372852e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,7.152640318963677e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.684077667770909e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0004593699995893,285.09649658203125,294.1499938964844,282.4618835449219,280.8140869140625,287.4119873046875,282.965087890625,285.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110097051926914e-09,0.0009798730025067,-0.00825035572052,0.0,0.0,0.0,-0.006553373299539,60.0,-1.7970064878463743,-0.0,-7.701634530121737e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
