time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.196232713293284e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.68408494372852e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,7.152640318963677e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.684077667770909e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0004593699995893,285.09649658203125,294.1499938964844,282.4618835449219,280.8140869140625,287.4119873046875,282.965087890625,285.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110097051926914e-09,0.0009798730025067,-0.00825035572052,0.0,0.0,0.0,-0.006553373299539,60.0,-1.7970064878463743,-0.0,-7.701634530121737e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.194284211844206e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.682033123681322e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.151124736992642e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.682025847723708e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0004592726763803,285.0962219238281,294.1499938964844,282.4425048828125,280.8065795898437,287.3259582519531,282.9034729003906,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.4866958209534e-09,0.00097966438625,-0.008186649531126,0.0,0.0,0.0,-0.0065413163974881,60.0,-1.8076900243759155,-0.0,-7.69836603353724e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.194284211844206e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.682033123681322e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.151124736992642e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.682025847723708e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0004592726763803,285.0962219238281,294.1499938964844,282.4425048828125,280.8065795898437,287.3259582519531,282.9034729003906,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.4866958209534e-09,0.00097966438625,-0.008186649531126,0.0,0.0,0.0,-0.0065413163974881,60.0,-1.8076900243759155,-0.0,-7.69836603353724e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.215024329023436e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.703874093247578e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.167255535023287e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.703866817289963e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0004603087145369,285.0959777832031,294.1499938964844,282.424072265625,280.8018798828125,287.2409973144531,282.8444519042969,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981876743026,3.74505759737076e-09,0.0009818730177357,-0.0088636055588722,0.0,0.0,0.0,-0.0066693942062556,60.0,-1.8215726613998413,-0.0,-7.733131468512512e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.215024329023436e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.703874093247578e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.167255535023287e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.703866817289963e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0004603087145369,285.0959777832031,294.1499938964844,282.424072265625,280.8018798828125,287.2409973144531,282.8444519042969,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981876743026,3.74505759737076e-09,0.0009818730177357,-0.0088636055588722,0.0,0.0,0.0,-0.0066693942062556,60.0,-1.8215726613998413,-0.0,-7.733131468512512e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.246404806617647e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.736918582348152e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.191662734840065e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.73691130639054e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004618762177415,285.09576416015625,294.1499938964844,282.406494140625,280.7996826171875,287.1569519042969,282.7846069335937,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852200746536,4.135984443820462e-09,0.0009852160001173,-0.0098878825083374,0.0,0.0,0.0,-0.0068631945177912,60.0,-1.8382911682128904,-0.0,-7.785884292843549e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.246404806617647e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.736918582348152e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.191662734840065e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.73691130639054e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004618762177415,285.09576416015625,294.1499938964844,282.406494140625,280.7996826171875,287.1569519042969,282.7846069335937,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852200746536,4.135984443820462e-09,0.0009852160001173,-0.0098878825083374,0.0,0.0,0.0,-0.0068631945177912,60.0,-1.8382911682128904,-0.0,-7.785884292843549e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.258552017854528e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.749710443429648e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,7.201110565802082e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.749703167472036e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004624830326065,285.0956726074219,294.1499938964844,282.3979797363281,280.7994689941406,287.1152648925781,282.7547607421875,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865146130323,4.2873105066121306e-09,0.0009865103056654,-0.0102843679487705,0.0,0.0,0.0,-0.0069382144138216,60.0,-1.8466835021972656,-0.0,-7.806352186889853e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.265316475648432e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.756832878338172e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.206371083157137e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.75682560238056e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0004628208989743,285.0955810546875,294.1499938964844,282.3896484375,280.7998046875,287.0738220214844,282.72564697265625,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371563999683303e-09,0.0009872311493381,-0.0105051146820187,0.0,0.0,0.0,-0.0069799846969544,60.0,-1.8544200658798216,-0.0,-7.817759950512483e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.243348176823928e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.733699698699638e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.18928495189175e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.733692422742024e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0004617235681507,285.09539794921875,294.1499938964844,282.3734741210937,280.802001953125,286.9918212890625,282.672607421875,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.865762948989868,-0.0,-7.780727173667401e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.243348176823928e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.733699698699638e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.18928495189175e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.733692422742024e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0004617235681507,285.09539794921875,294.1499938964844,282.3734741210937,280.802001953125,286.9918212890625,282.672607421875,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.865762948989868,-0.0,-7.780727173667401e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.178156324196608e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.665048855822532e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,7.138579530874267e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.66504230746068e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0004584670823533,285.09521484375,294.1499938964844,282.35791015625,280.8059997558594,286.91143798828125,282.63330078125,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.866303563117981,-0.0,-7.671356172522793e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.178156324196608e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.665048855822532e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,7.138579530874267e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.66504230746068e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0004584670823533,285.09521484375,294.1499938964844,282.35791015625,280.8059997558594,286.91143798828125,282.63330078125,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.866303563117981,-0.0,-7.671356172522793e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.112631232710557e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.596048039384186e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,7.08761508576572e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.596040763426572e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0004551940073724,285.0950927734375,294.1499938964844,282.3428649902344,280.8116149902344,286.8327331542969,282.606689453125,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691639843865687e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.862789273262024,-0.0,-7.56220686071174e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.112631232710557e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.596048039384186e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,7.08761508576572e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.596040763426572e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0004551940073724,285.0950927734375,294.1499938964844,282.3428649902344,280.8116149902344,286.8327331542969,282.606689453125,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691639843865687e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.862789273262024,-0.0,-7.56220686071174e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.083215991267934e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.565072105033325e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.064737292239442e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.56506555667147e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.000453724671388,285.0949401855469,294.1499938964844,282.3282470703125,280.81854248046875,286.7555236816406,282.5882263183594,285.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8620525598526,-0.0,-7.513460786867655e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.083215991267934e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.565072105033325e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.064737292239442e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.56506555667147e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.000453724671388,285.0949401855469,294.1499938964844,282.3282470703125,280.81854248046875,286.7555236816406,282.5882263183594,285.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8620525598526,-0.0,-7.513460786867655e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.087953367270528e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.570061229169367e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,7.068421109579504e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.570053953211756e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0004539613146334,285.0948791503906,294.1499938964844,282.32110595703125,280.8224792480469,286.7173767089844,282.57977294921875,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656409427337e-09,0.000968333275523,-0.0047146473079919,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.864825963973999,-0.0,-7.521297362700352e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.098342707147822e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.581001359038056e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,7.076502515701577e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.580994810676202e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0004544802941381,285.0948181152344,294.1499938964844,282.3139953613281,280.8266296386719,286.6794738769531,282.5706481933594,285.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910813246568296e-09,0.0009694399777799,-0.0050537888891994,0.0,0.0,0.0,-0.0059485947713255,60.0,-1.8697013854980469,-0.0,-7.538502444504047e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.09958835109137e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.582313214195892e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.077470945660025e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.58230666583404e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0004545425181277,285.0947265625,294.1499938964844,282.300048828125,280.8355712890625,286.6044006347656,282.5516357421875,285.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695758926682,2.306563162690622e-09,0.0009695735643617,-0.0050943559035658,0.0,0.0,0.0,-0.005956276319921,60.0,-1.880041122436524,-0.0,-7.54056159735228e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.09958835109137e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.582313214195892e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.077470945660025e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.58230666583404e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0004545425181277,285.0947265625,294.1499938964844,282.300048828125,280.8355712890625,286.6044006347656,282.5516357421875,285.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695758926682,2.306563162690622e-09,0.0009695735643617,-0.0050943559035658,0.0,0.0,0.0,-0.005956276319921,60.0,-1.880041122436524,-0.0,-7.54056159735228e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.08772271941416e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.569817484589294e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.068241393426433e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.569811663823202e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0004539498186204,285.0946350097656,294.1499938964844,282.2862854003906,280.8451843261719,286.5304260253906,282.5340576171875,285.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683123207651,2.15870077369118e-09,0.0009683101088739,-0.004706900101155,0.0,0.0,0.0,-0.0058829793706536,60.0,-1.887382864952088,-0.0,-7.520904432567478e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.08772271941416e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.569817484589294e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.068241393426433e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.569811663823202e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0004539498186204,285.0946350097656,294.1499938964844,282.2862854003906,280.8451843261719,286.5304260253906,282.5340576171875,285.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683123207651,2.15870077369118e-09,0.0009683101088739,-0.004706900101155,0.0,0.0,0.0,-0.0058829793706536,60.0,-1.887382864952088,-0.0,-7.520904432567478e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.053925896296278e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.534227865515275e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.041954813757911e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.534221317153424e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0004522615927271,285.0945739746094,294.1499938964844,282.27264404296875,280.8551940917969,286.4576416015625,282.5203552246094,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964710896369,1.7375987315659811e-09,0.0009647091501392,-0.003603444667533,0.0,0.0,0.0,-0.0056742201559245,60.0,-1.890539169311524,-0.0,-7.465064300049562e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.053925896296278e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.534227865515275e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.041954813757911e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.534221317153424e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0004522615927271,285.0945739746094,294.1499938964844,282.27264404296875,280.8551940917969,286.4576416015625,282.5203552246094,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964710896369,1.7375987315659811e-09,0.0009647091501392,-0.003603444667533,0.0,0.0,0.0,-0.0056742201559245,60.0,-1.890539169311524,-0.0,-7.465064300049562e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.018697164719924e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.49712994042784e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.014554284978658e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.497123392065988e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0004505018587224,285.094482421875,294.1499938964844,282.259033203125,280.8653869628906,286.3861999511719,282.5113220214844,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609565022401,1.2986611785947844e-09,0.0009609551634639,-0.0024532401002943,0.0,0.0,0.0,-0.0054566166363656,60.0,-1.8922526836395264,-0.0,-7.407079749555123e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.018697164719924e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.49712994042784e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.014554284978658e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.497123392065988e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0004505018587224,285.094482421875,294.1499938964844,282.259033203125,280.8653869628906,286.3861999511719,282.5113220214844,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609565022401,1.2986611785947844e-09,0.0009609551634639,-0.0024532401002943,0.0,0.0,0.0,-0.0054566166363656,60.0,-1.8922526836395264,-0.0,-7.407079749555123e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.005660831462592e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.48340239119716e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.004415238043293e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.483395842835308e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0004498506896197,285.094482421875,294.1499938964844,282.2522277832031,280.8704833984375,286.35107421875,282.508544921875,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000948061060626,1.124709658739675e-09,0.0009480598964728,-0.0020088171586394,0.0,0.0,0.0,-0.0053130388259887,60.0,-1.88830840587616,-0.0,-7.385680333982236e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.001964644994587e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.479510481469332e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.00154050718993e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.47950393310748e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0004496660840231,285.09521484375,294.1499938964844,282.2453918457031,280.8755187988281,286.31842041015625,282.50634765625,285.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000865519803483,9.963695424275443e-10,0.0008655187557451,-0.0017539511900395,0.0,0.0,0.0,-0.004840032197535,60.0,-1.8220431804656985,-0.0,-7.379617272817995e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.002450678963214e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.48002198128961e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,7.001918129390106e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.480015432927758e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0004496903566177,285.09649658203125,294.1499938964844,282.23162841796875,280.8853759765625,286.2647399902344,282.5020446777344,285.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008003656985238,9.370875186931471e-10,0.0008003647089935,-0.0016632523620501,0.0,0.0,0.0,-0.0044856909662485,60.0,-1.5136682987213137,-0.0,-7.380410238511105e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.002450678963214e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.48002198128961e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,7.001918129390106e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.480015432927758e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0004496903566177,285.09649658203125,294.1499938964844,282.23162841796875,280.8853759765625,286.2647399902344,282.5020446777344,285.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008003656985238,9.370875186931471e-10,0.0008003647089935,-0.0016632523620501,0.0,0.0,0.0,-0.0044856909662485,60.0,-1.5136682987213137,-0.0,-7.380410238511105e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.004385356092826e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.48205852182582e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,7.003422797424719e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.482052701059728e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0004497869813349,285.0989685058594,294.1499938964844,282.2176818847656,280.89471435546875,286.2080383300781,282.4979248046875,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006829315680079,8.433351239567343e-10,0.000682930694893,-0.0015342101687565,0.0,0.0,0.0,-0.0038529583252966,60.0,-1.539983153343201,-0.0,-7.383579259112595e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.004385356092826e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.48205852182582e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,7.003422797424719e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.482052701059728e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0004497869813349,285.0989685058594,294.1499938964844,282.2176818847656,280.89471435546875,286.2080383300781,282.4979248046875,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006829315680079,8.433351239567343e-10,0.000682930694893,-0.0015342101687565,0.0,0.0,0.0,-0.0038529583252966,60.0,-1.539983153343201,-0.0,-7.383579259112595e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,4.540141162578948e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,4.78099100291729e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,3.531226684572175e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,4.7809877287363634e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0002267890959046,285.1009521484375,294.1499938964844,282.2034606933594,280.9032897949219,286.1627502441406,282.4942626953125,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005358805647119,6.57266518988564e-10,0.0005358799244277,-0.0011920845136046,0.0,0.0,0.0,-0.0030105072073638,60.0,-1.331677794456482,-0.0,-1.8771428855757225e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,4.540141162578948e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,4.78099100291729e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,3.531226684572175e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,4.7809877287363634e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0002267890959046,285.1009521484375,294.1499938964844,282.2034606933594,280.9032897949219,286.1627502441406,282.4942626953125,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005358805647119,6.57266518988564e-10,0.0005358799244277,-0.0011920845136046,0.0,0.0,0.0,-0.0030105072073638,60.0,-1.331677794456482,-0.0,-1.8771428855757225e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,2.9789134714519605e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,3.136941813863814e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,2.316936661372893e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,3.1369396310765296e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001488026609877,285.1210021972656,294.1499938964844,282.1888732910156,280.9109191894531,286.137451171875,282.5019226074219,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003174013399984,3.9699132869941407e-10,0.0003174009616486,-0.0007262959261424,0.0,0.0,0.0,-0.0017878341022878,60.0,-0.8686411380767822,-0.0,-8.081170399520943e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,2.9789134714519605e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,3.136941813863814e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,2.316936661372893e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,3.1369396310765296e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001488026609877,285.1210021972656,294.1499938964844,282.1888732910156,280.9109191894531,286.137451171875,282.5019226074219,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003174013399984,3.9699132869941407e-10,0.0003174009616486,-0.0007262959261424,0.0,0.0,0.0,-0.0017878341022878,60.0,-0.8686411380767822,-0.0,-8.081170399520943e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,2.2715381419402547e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,2.392041096754837e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,1.766754940035753e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,2.3920394596643743e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001134678605012,285.1241455078125,294.1499938964844,282.1814270019531,280.9142761230469,286.1326599121094,282.5062561035156,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002354848693357,2.961648426502705e-10,0.0002354845637455,-0.0005431379540823,0.0,0.0,0.0,-0.0013274208176881,60.0,-0.679343044757843,-0.0,-4.698925692991906e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,1.6411300748586655e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,1.728190363792237e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,1.2764367056661284e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,1.7281892723985948e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,8.19777196738869e-05,285.1263122558594,294.1499938964844,282.1738586425781,280.91729736328125,286.13006591796875,282.5103759765625,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748676731949,2.18714935051878e-10,0.0001748674549162,-0.0004001380002591,0.0,0.0,0.0,-0.0009849795605987,60.0,-0.5138947367668152,-0.0,-2.4527004871544023e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
