time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,1.2083857654943133e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,1.272489407710964e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.398571819474457e-06,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2724886801152024e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,6.036127888364717e-05,285.1278991699219,294.1499938964844,282.1658630371094,280.9200744628906,286.12872314453125,282.5135498046875,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287572085857,1.61042540414158e-10,0.0001287570485146,-0.0002946266031358,0.0,0.0,0.0,-0.0007252523791976,60.0,-0.3814180791378021,-0.0,-1.3297490886188255e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.4462511697202e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.947365469997749e-06,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.347096925514052e-06,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.947359103534836e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,4.71859093522653e-05,285.1288757324219,294.1499938964844,282.1583557128906,280.9222717285156,286.12799072265625,282.5155944824219,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006524034892,1.2589061737511287e-10,0.0001006522725219,-0.0002303164365002,0.0,0.0,0.0,-0.0005669461097568,60.0,-0.2897438406944275,-0.0,-8.126012085440945e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,6.300266704784008e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,6.634489182033576e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,4.900215571979061e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,6.634485089307418e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,3.147108873235993e-05,285.1300048828125,294.1499938964844,282.1422424316406,280.9255676269531,286.12725830078125,282.5181579589844,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.713085895171389e-05,8.396374567842813e-11,6.713077891618013e-05,-0.0001536113850306,0.0,0.0,0.0,-0.0003781288978643,60.0,-0.1779478192329406,-0.0,-3.61473379006938e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,6.300266704784008e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,6.634489182033576e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,4.900215571979061e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,6.634485089307418e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,3.147108873235993e-05,285.1300048828125,294.1499938964844,282.1422424316406,280.9255676269531,286.12725830078125,282.5181579589844,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.713085895171389e-05,8.396374567842813e-11,6.713077891618013e-05,-0.0001536113850306,0.0,0.0,0.0,-0.0003781288978643,60.0,-0.1779478192329406,-0.0,-3.61473379006938e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,4.028981948067667e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,4.24271547672106e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,3.133657855869388e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,4.242712748236954e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,2.012556797126308e-05,285.13055419921875,294.1499938964844,282.1254577636719,280.92694091796875,286.1269226074219,282.5193786621094,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.293003803468309e-05,5.3694527990533196e-11,4.292998346500099e-05,-9.82339697657153e-05,0.0,0.0,0.0,-0.0002418125368421,60.0,-0.1176385134458541,-0.0,-1.4782541857272236e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,4.028981948067667e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,4.24271547672106e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,3.133657855869388e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,4.242712748236954e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,2.012556797126308e-05,285.13055419921875,294.1499938964844,282.1254577636719,280.92694091796875,286.1269226074219,282.5193786621094,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.293003803468309e-05,5.3694527990533196e-11,4.292998346500099e-05,-9.82339697657153e-05,0.0,0.0,0.0,-0.0002418125368421,60.0,-0.1176385134458541,-0.0,-1.4782541857272236e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,1.9906374291167594e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.096238858939614e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,1.5482762592000654e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,2.096237494697561e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.943631084752267e-06,285.13067626953125,294.1499938964844,282.10791015625,280.9262084960937,286.1268310546875,282.5198059082031,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.121102079399861e-05,2.652954939064145e-11,2.121099350915756e-05,-4.853566497331485e-05,0.0,0.0,0.0,-0.0001194755459437,60.0,-0.0691892728209495,-0.0,-3.608633877827394e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,1.9906374291167594e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,2.096238858939614e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,1.5482762592000654e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,2.096237494697561e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.943631084752267e-06,285.13067626953125,294.1499938964844,282.10791015625,280.9262084960937,286.1268310546875,282.5198059082031,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.121102079399861e-05,2.652954939064145e-11,2.121099350915756e-05,-4.853566497331485e-05,0.0,0.0,0.0,-0.0001194755459437,60.0,-0.0691892728209495,-0.0,-3.608633877827394e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,1.2324039744271431e-06,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,1.2977817505088751e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.585380666976562e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,1.297780954701011e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,6.156103154353332e-06,285.1306457519531,294.1499938964844,282.0988464355469,280.9249572753906,286.1268310546875,282.51983642578125,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3131852938386146e-05,1.6424554424854243e-11,1.3131836567481514e-05,-3.004861355293542e-05,0.0,0.0,0.0,-7.396792352665216e-05,60.0,-0.0486832447350025,-0.0,-1.3831350995086034e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,6.977900284255156e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.348070880652813e-07,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,5.427265250546043e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.348066333179304e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,3.4856004731409485e-06,285.1306457519531,294.1499938964844,282.08953857421875,280.9231262207031,286.1268310546875,282.51983642578125,285.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.435352017637342e-06,9.299685153896231e-12,7.435342922690323e-06,-1.7013700926327147e-05,0.0,0.0,0.0,-4.1881154174916446e-05,60.0,-0.0322708711028099,-0.0,-4.434125809582579e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,1.3238083340638698e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,1.3940349674612662e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,1.029630425364303e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,1.3940341148099833e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,6.612686433982162e-07,285.13055419921875,294.1499938964844,282.0702514648437,280.9174499511719,286.1268310546875,282.5198059082031,285.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.410651066180435e-06,1.7643720685855957e-12,1.4106492471910317e-06,-3.2278394428431056e-06,0.0,0.0,0.0,-7.945782272145152e-06,60.0,-0.011189455166459,-0.0,-1.595911038954415e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,1.3238083340638698e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,1.3940349674612662e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,1.029630425364303e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,1.3940341148099833e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,6.612686433982162e-07,285.13055419921875,294.1499938964844,282.0702514648437,280.9174499511719,286.1268310546875,282.5198059082031,285.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.410651066180435e-06,1.7643720685855957e-12,1.4106492471910317e-06,-3.2278394428431056e-06,0.0,0.0,0.0,-7.945782272145152e-06,60.0,-0.011189455166459,-0.0,-1.595911038954415e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.2463229887303984e-10,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.365488083189149e-10,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.7471431246196542e-10,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.3654866954103676e-10,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.122083093108017e-09,285.1304931640625,294.1499938964844,282.04998779296875,280.9089660644531,286.1268310546875,282.5198059082031,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,2.38141573127848e-09,-2.985393245344436e-15,-2.381412844698616e-09,5.4589164300011825e-09,0.0,0.0,0.0,1.3431417755782604e-08,60.0,-0.002750762971118,-0.0,-4.595183724151784e-19,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.2463229887303984e-10,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.365488083189149e-10,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.7471431246196542e-10,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.3654866954103676e-10,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.122083093108017e-09,285.1304931640625,294.1499938964844,282.04998779296875,280.9089660644531,286.1268310546875,282.5198059082031,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,2.38141573127848e-09,-2.985393245344436e-15,-2.381412844698616e-09,5.4589164300011825e-09,0.0,0.0,0.0,1.3431417755782604e-08,60.0,-0.002750762971118,-0.0,-4.595183724151784e-19,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,4.0935271665432086e-12,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,4.310684621755545e-12,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,3.1838598597844214e-12,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,4.310682019670331e-12,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,2.0447983584137568e-11,285.1304931640625,294.1499938964844,282.027587890625,280.89703369140625,286.1268310546875,282.5198059082031,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.596861433170396e-11,5.394612220358505e-17,4.5968562289999675e-11,-1.041783534438956e-10,0.0,0.0,0.0,-2.6193447411060333e-10,60.0,-0.0005229317466728,-0.0,-1.5259973999552578e-22,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,4.0935271665432086e-12,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,4.310684621755545e-12,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,3.1838598597844214e-12,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,4.310682019670331e-12,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,2.0447983584137568e-11,285.1304931640625,294.1499938964844,282.027587890625,280.89703369140625,286.1268310546875,282.5198059082031,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.596861433170396e-11,5.394612220358505e-17,4.5968562289999675e-11,-1.041783534438956e-10,0.0,0.0,0.0,-2.6193447411060333e-10,60.0,-0.0005229317466728,-0.0,-1.5259973999552578e-22,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-1.0233817916358025e-12,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-1.0776711554388865e-12,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-7.959649649461057e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-1.0776705049175828e-12,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-5.111995896034394e-12,285.1304931640625,294.1499938964844,282.00201416015625,280.8813171386719,286.1268310546875,282.5198059082031,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.13393738843115e-11,1.5229060130313732e-17,-1.1339388629461045e-11,2.4864787312450787e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,-0.0001134898848249,-0.0,-9.537483749720361e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-1.0233817916358025e-12,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-1.0776711554388865e-12,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-7.959649649461057e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-1.0776705049175828e-12,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-5.111995896034394e-12,285.1304931640625,294.1499938964844,282.00201416015625,280.8813171386719,286.1268310546875,282.5198059082031,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.13393738843115e-11,1.5229060130313732e-17,-1.1339388629461045e-11,2.4864787312450787e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,-0.0001134898848249,-0.0,-9.537483749720361e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.9881286621094,280.8721008300781,286.1268310546875,282.5198059082031,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7155260502096925e-12,-1.1639467262338322e-18,1.7155272428320822e-12,-3.546052123812316e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.045462214387953e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.9735717773437,280.862060546875,286.1268310546875,282.5198059082031,285.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,3.5954861050263576e-12,-6.483412276278885e-18,-3.595479599813323e-12,5.127909381841267e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.4318709367653355e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.9552001953125,280.848876953125,286.1268310546875,282.5198059082031,285.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7711832434735841e-12,-1.7823599802731234e-18,1.771185086617278e-12,-1.864575334409313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9643937775981613e-05,-0.0,-5.960275054214221e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.94244384765625,280.8394775390625,286.1268310546875,282.5198059082031,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7711832434735841e-12,-1.7823599802731234e-18,1.771185086617278e-12,-1.864575334409313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.403879105055239e-05,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.558454479089507e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.694177888597216e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.9899124123652642e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.694176262293957e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.90887451171875,280.81378173828125,286.1268310546875,282.5198059082031,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,9.956372748823328e-13,-3.2052665574097973e-18,-9.956340222758153e-13,-8.905479435480923e-13,0.0,0.0,0.0,0.0,60.0,-9.307859727414323e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.558454479089507e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.694177888597216e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.9899124123652642e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.694176262293957e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.90887451171875,280.81378173828125,286.1268310546875,282.5198059082031,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,9.956372748823328e-13,-3.2052665574097973e-18,-9.956340222758153e-13,-8.905479435480923e-13,0.0,0.0,0.0,0.0,60.0,-9.307859727414323e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.87310791015625,280.7852783203125,286.1268310546875,282.5198059082031,285.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823679604653935e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-7.84883104643086e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.87310791015625,280.7852783203125,286.1268310546875,282.5198059082031,285.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823679604653935e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-7.84883104643086e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.8353576660156,280.7541198730469,286.1268310546875,282.5198059082031,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823679604653935e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-7.116891083569499e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.8353576660156,280.7541198730469,286.1268310546875,282.5198059082031,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823679604653935e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-7.116891083569499e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.558454479089507e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.694177888597216e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.9899124123652642e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.694176262293957e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.8158264160156,280.7376403808594,286.1268310546875,282.5198059082031,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.651143189870032e-12,-5.864999229034747e-18,-3.651137552018735e-12,3.446432809278699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.831816335761687e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-5.116908958179013e-13,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-5.388355777194431e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-3.9798248247305273e-13,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-5.388352524587914e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-2.555997948017197e-12,285.1304931640625,294.1499938964844,281.7958679199219,280.7206115722656,286.1268310546875,282.5198059082031,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.826840545157693e-12,-2.4007730275172615e-18,1.8268429304024725e-12,-1.8309874829421785e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.56933116260916e-06,-0.0,-2.3843709374300903e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.7548522949219,280.6849365234375,286.1268310546875,282.5198059082031,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823679604653935e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-6.090973329264671e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.7548522949219,280.6849365234375,286.1268310546875,282.5198059082031,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823679604653935e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-6.090973329264671e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.558454479089507e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.694177888597216e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.9899124123652642e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.694176262293957e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.7125549316406,280.6473388671875,286.1268310546875,282.5198059082031,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.651143189870032e-12,-5.864999229034747e-18,-3.651137552018735e-12,3.446432809278699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.653307653119555e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.558454479089507e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.694177888597216e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.9899124123652642e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.694176262293957e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.7125549316406,280.6473388671875,286.1268310546875,282.5198059082031,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.651143189870032e-12,-5.864999229034747e-18,-3.651137552018735e-12,3.446432809278699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.653307653119555e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.669189453125,280.6080627441406,286.1268310546875,282.5198059082031,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7711832434735841e-12,-1.782359773477971e-18,1.771185086617278e-12,-1.864575334409313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.249503374216147e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.669189453125,280.6080627441406,286.1268310546875,282.5198059082031,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7711832434735841e-12,-1.782359773477971e-18,1.771185086617278e-12,-1.864575334409313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.249503374216147e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.6249694824219,280.5673217773437,286.1268310546875,282.5198059082031,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823679604653935e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-4.873958005191525e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.6249694824219,280.5673217773437,286.1268310546875,282.5198059082031,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823679604653935e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-4.873958005191525e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.6026611328125,280.5465087890625,286.1268310546875,282.5198059082031,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7711832434735841e-12,-1.782359773477971e-18,1.771185086617278e-12,-1.864575334409313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.696660198533209e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
