time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.5802001953125,280.525390625,286.1268310546875,282.5198059082031,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823679604653935e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-4.525715667114128e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.54949951171875,280.4963073730469,286.1268310546875,282.5198059082031,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7155260502096925e-12,-1.163946519438679e-18,1.7155272428320822e-12,-3.546052123812316e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.303968125896063e-06,-0.0,-1.0074828127931963e-37,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.5350341796875,280.48248291015625,286.1268310546875,282.5198059082031,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7155260502096925e-12,-1.163946519438679e-18,1.7155272428320822e-12,-3.546052123812316e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.204207016300643e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.48974609375,280.4388427734375,286.1268310546875,282.5198059082031,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,8.843228341444409e-13,-4.442092238307767e-18,-8.843183889155337e-13,2.472405309997261e-12,0.0,0.0,0.0,0.0,60.0,-3.9062210817064624e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.48974609375,280.4388427734375,286.1268310546875,282.5198059082031,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,8.843228341444409e-13,-4.442092238307767e-18,-8.843183889155337e-13,2.472405309997261e-12,0.0,0.0,0.0,0.0,60.0,-3.9062210817064624e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.44451904296875,280.3946838378906,286.1268310546875,282.5198059082031,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823678777473324e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-3.629116463343962e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.44451904296875,280.3946838378906,286.1268310546875,282.5198059082031,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823678777473324e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-3.629116463343962e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.3996276855469,280.3502502441406,286.1268310546875,282.5198059082031,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,8.843228341444409e-13,-4.4420918247174616e-18,-8.843183889155337e-13,2.472405309997261e-12,0.0,0.0,0.0,0.0,60.0,-3.3721189538482577e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.3996276855469,280.3502502441406,286.1268310546875,282.5198059082031,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,8.843228341444409e-13,-4.4420918247174616e-18,-8.843183889155337e-13,2.472405309997261e-12,0.0,0.0,0.0,0.0,60.0,-3.3721189538482577e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.3773803710937,280.3280029296875,286.1268310546875,282.5198059082031,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823678777473324e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-3.250588179071201e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.35528564453125,280.3057861328125,286.1268310546875,282.5198059082031,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823678777473324e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-3.1336801384895807e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.3117370605469,280.2615051269531,286.1268310546875,282.5198059082031,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,8.843228341444409e-13,-4.4420918247174616e-18,-8.843183889155337e-13,2.472405309997261e-12,0.0,0.0,0.0,0.0,60.0,-2.911636556746089e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.3117370605469,280.2615051269531,286.1268310546875,282.5198059082031,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,8.843228341444409e-13,-4.4420918247174616e-18,-8.843183889155337e-13,2.472405309997261e-12,0.0,0.0,0.0,0.0,60.0,-2.911636556746089e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.2691955566406,280.2176818847656,286.1268310546875,282.5198059082031,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7155260502096925e-12,-1.1639456922580665e-18,1.7155272428320822e-12,-3.546052123812316e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.706535042307223e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.2691955566406,280.2176818847656,286.1268310546875,282.5198059082031,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7155260502096925e-12,-1.1639456922580665e-18,1.7155272428320822e-12,-3.546052123812316e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.706535042307223e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.2279052734375,280.17449951171875,286.1268310546875,282.5198059082031,285.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823678363883017e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-2.5157110030704644e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.2279052734375,280.17449951171875,286.1268310546875,282.5198059082031,285.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823678363883017e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-2.5157110030704644e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.1880798339844,280.1322326660156,286.1268310546875,282.5198059082031,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,8.843228341444409e-13,-4.4420914111271545e-18,-8.843183889155337e-13,2.472405309997261e-12,0.0,0.0,0.0,0.0,60.0,-2.3380944185191765e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.1880798339844,280.1322326660156,286.1268310546875,282.5198059082031,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,8.843228341444409e-13,-4.4420914111271545e-18,-8.843183889155337e-13,2.472405309997261e-12,0.0,0.0,0.0,0.0,60.0,-2.3380944185191765e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.558454479089507e-13,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.694177888597216e-13,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.9899124123652642e-13,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.694176262293957e-13,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.1687927246094,280.11151123046875,286.1268310546875,282.5198059082031,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,3.651143189870032e-12,-5.864997988263829e-18,-3.651137552018735e-12,3.446432809278699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.254933406220516e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.1499328613281,280.0910949707031,286.1268310546875,282.5198059082031,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7711832434735841e-12,-1.7823585327070514e-18,1.771185086617278e-12,-1.864575334409313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1745961475971853e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.558454479089507e-13,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.694177888597216e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.9899124123652642e-13,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.694176262293957e-13,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.12225341796875,280.06072998046875,286.1268310546875,282.5198059082031,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,9.956372748823328e-13,-3.205264903048572e-18,-9.956340222758153e-13,-8.905479435480923e-13,0.0,0.0,0.0,0.0,60.0,-2.056822722806828e-06,-0.0,-5.960266672567103e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.558454479089507e-13,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.694177888597216e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.9899124123652642e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.694176262293957e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.1137390136719,280.05133056640625,286.1268310546875,282.5198059082031,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,9.956372748823328e-13,-3.205264903048572e-18,-9.956340222758153e-13,-8.905479435480923e-13,0.0,0.0,0.0,0.0,60.0,-2.021276486630086e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.558454479089507e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.694177888597216e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.9899124123652642e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.694176262293957e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.0797119140625,280.0131530761719,286.1268310546875,282.5198059082031,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,3.651143189870032e-12,-5.864997574673522e-18,-3.651137552018735e-12,3.446432809278699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.878500142993289e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.558454479089507e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.694177888597216e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.9899124123652642e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.694176262293957e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.0797119140625,280.0131530761719,286.1268310546875,282.5198059082031,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,3.651143189870032e-12,-5.864997574673522e-18,-3.651137552018735e-12,3.446432809278699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.878500142993289e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.558454479089507e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.694177888597216e-13,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.9899124123652642e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.694176262293957e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.0480651855469,279.976806640625,286.1268310546875,282.5198059082031,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,3.651143189870032e-12,-5.864997574673522e-18,-3.651137552018735e-12,3.446432809278699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7462214145780308e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.558454479089507e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.694177888597216e-13,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.9899124123652642e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.694176262293957e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.0480651855469,279.976806640625,286.1268310546875,282.5198059082031,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,3.651143189870032e-12,-5.864997574673522e-18,-3.651137552018735e-12,3.446432809278699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7462214145780308e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.01904296875,279.9425048828125,286.1268310546875,282.5198059082031,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823677536702404e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-1.623073899281735e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,281.01904296875,279.9425048828125,286.1268310546875,282.5198059082031,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823677536702404e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-1.623073899281735e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,-2.558454479089507e-13,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,-2.694177888597216e-13,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,-1.9899124123652642e-13,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,-2.694176262293957e-13,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,-1.2779989740085984e-12,285.1304931640625,294.1499938964844,281.0055847167969,279.9262084960937,286.1268310546875,282.5198059082031,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7711832434735841e-12,-1.7823577055264393e-18,1.771185086617278e-12,-1.864575334409313e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.564847593726881e-06,-0.0,-5.960927343575226e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0,285.1304931640625,294.1499938964844,280.99285888671875,279.9105224609375,286.1268310546875,282.5198059082031,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,9.399800816184412e-13,-3.823677536702404e-18,-9.399761784906202e-13,7.909286832245843e-13,0.0,0.0,0.0,0.0,60.0,-1.508738932898268e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,6.398694352149903e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,6.738138935702406e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,4.976770662246111e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,6.738134494810311e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,3.1962754665215702e-09,285.1304931640625,294.1499938964844,280.96978759765625,279.88104248046875,286.1268310546875,282.5198059082031,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.816229802808493e-09,8.523077602300318e-15,6.816221365113506e-09,-1.5599420422063304e-08,0.0,0.0,0.0,-3.840250428766012e-08,60.0,-1.379169952997472e-05,-0.0,-3.728560865245544e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,6.398694352149903e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,6.738138935702406e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,4.976770662246111e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,6.738134494810311e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,3.1962754665215702e-09,285.1304931640625,294.1499938964844,280.96978759765625,279.88104248046875,286.1268310546875,282.5198059082031,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.816229802808493e-09,8.523077602300318e-15,6.816221365113506e-09,-1.5599420422063304e-08,0.0,0.0,0.0,-3.840250428766012e-08,60.0,-1.379169952997472e-05,-0.0,-3.728560865245544e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.2465789228931503e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.3657575898283767e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.7473420488300915e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.3657560355161422e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.122210946391533e-08,285.1304931640625,294.1499938964844,280.95001220703125,279.8543395996094,286.1268310546875,282.5198059082031,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.393200659867034e-08,2.993149822503975e-14,2.393197640060407e-08,-5.47667795558482e-08,0.0,0.0,0.0,-1.3480894267559054e-07,60.0,-1.0736489457485732e-05,-0.0,-4.5962303971398784e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.2465789228931503e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.3657575898283767e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.7473420488300915e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.3657560355161422e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,1.122210946391533e-08,285.1304931640625,294.1499938964844,280.95001220703125,279.8543395996094,286.1268310546875,282.5198059082031,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.393200659867034e-08,2.993149822503975e-14,2.393197640060407e-08,-5.47667795558482e-08,0.0,0.0,0.0,-1.3480894267559054e-07,60.0,-1.0736489457485732e-05,-0.0,-4.5962303971398784e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,1.3281039912271808e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,1.3985585667342093e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.0329714683621205e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,1.3985575719743792e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,6.634144256167929e-07,285.1304931640625,294.1499938964844,280.93487548828125,279.8304748535156,286.1268310546875,282.5198059082031,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4150580227578755e-06,1.7698944523511506e-12,1.4150562037684722e-06,-3.238035787944682e-06,0.0,0.0,0.0,-7.970636943355203e-06,60.0,-0.0021777027286589,-0.0,-1.606284956391299e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,1.3281039912271808e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,1.3985585667342093e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.0329714683621205e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,1.3985575719743792e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,6.634144256167929e-07,285.1304931640625,294.1499938964844,280.93487548828125,279.8304748535156,286.1268310546875,282.5198059082031,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4150580227578755e-06,1.7698944523511506e-12,1.4150562037684722e-06,-3.238035787944682e-06,0.0,0.0,0.0,-7.970636943355203e-06,60.0,-0.0021777027286589,-0.0,-1.606284956391299e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.121409453247907e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.499193088733591e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,5.538883556255314e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,7.499187972825894e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,3.557285936039989e-06,285.13043212890625,294.1499938964844,280.925537109375,279.8095397949219,286.1268310546875,282.519775390625,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.587747859361116e-06,9.490456163996353e-12,7.587738309666747e-06,-1.7362759535899386e-05,0.0,0.0,0.0,-4.273965896572918e-05,60.0,-0.0126808462664484,-0.0,-4.618387703519966e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.121409453247907e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.499193088733591e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,5.538883556255314e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,7.499187972825894e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,3.557285936039989e-06,285.13043212890625,294.1499938964844,280.925537109375,279.8095397949219,286.1268310546875,282.519775390625,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.587747859361116e-06,9.490456163996353e-12,7.587738309666747e-06,-1.7362759535899386e-05,0.0,0.0,0.0,-4.273965896572918e-05,60.0,-0.0126808462664484,-0.0,-4.618387703519966e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,1.2470155752453138e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,1.3131684681866318e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.699026577436598e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,1.31316755869193e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,6.229091013665311e-06,285.13043212890625,294.1499938964844,280.9229736328125,279.8001403808594,286.1268005371094,282.5198059082031,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3286791727296077e-05,1.6618529469214494e-11,1.3286774446896745e-05,-3.040364026674069e-05,0.0,0.0,0.0,-7.48407474020496e-05,60.0,-0.0243206731975078,-0.0,-1.4161269379364684e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
