time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,2.0013537778140744e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,2.107523641825537e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,1.5566112097076257e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,2.1075222775834845e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.997161214414518e-06,285.1304931640625,294.1499938964844,280.9218444824219,279.79150390625,286.12677001953125,282.5198974609375,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324229237507097e-05,2.6671420280677257e-11,2.1324201952666044e-05,-4.879535481450148e-05,0.0,0.0,0.0,-0.00012011337094,60.0,-0.0412143096327781,-0.0,-3.647591603761491e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,3.753017381313839e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,3.952111001126468e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,2.919018470493029e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,3.952108727389714e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,1.87470704986481e-05,285.130615234375,294.1499938964844,280.92303466796875,279.7787170410156,286.12664794921875,282.5202941894531,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.998823376605287e-05,5.0015439706507785e-11,3.998818283434957e-05,-9.150329424301162e-05,0.0,0.0,0.0,-0.0002252424019388,60.0,-0.0830779150128364,-0.0,-1.2826838202695257e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,4.129669832764193e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,4.348744823801098e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,3.2119710340339225e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,4.348742095316993e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,2.062852399831172e-05,285.130615234375,294.1499938964844,280.9237060546875,279.7765197753906,286.1266174316406,282.5204162597656,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.400148827699013e-05,5.503499045378391e-11,4.400143370730802e-05,-0.0001006866150419,0.0,0.0,0.0,-0.0002478479291312,60.0,-0.0924063026905059,-0.0,-1.5530632335725159e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,6.696804575767601e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.052063665469177e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,5.208634775044629e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.052059117995668e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,3.3451873605372384e-05,285.1313171386719,294.1499938964844,280.9309997558594,279.7645568847656,286.1260681152344,282.52178955078125,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.135455962270498e-05,8.924690153566671e-11,7.135447231121361e-05,-0.0001632772036828,0.0,0.0,0.0,-0.0004019199986942,60.0,-0.1622862368822097,-0.0,-4.084075300170298e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,6.696804575767601e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.052063665469177e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,5.208634775044629e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.052059117995668e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,3.3451873605372384e-05,285.1313171386719,294.1499938964844,280.9309997558594,279.7645568847656,286.1260681152344,282.52178955078125,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.135455962270498e-05,8.924690153566671e-11,7.135447231121361e-05,-0.0001632772036828,0.0,0.0,0.0,-0.0004019199986942,60.0,-0.1622862368822097,-0.0,-4.084075300170298e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.719392437546048e-06,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,1.0234996807412244e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,7.559540335932979e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,1.0234990440949332e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,4.855030420003459e-05,285.13262939453125,294.1499938964844,280.943603515625,279.7557373046875,286.1249389648437,282.5243225097656,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103560356365,1.2952837413759966e-10,0.0001035602253978,-0.0002369721332797,0.0,0.0,0.0,-0.0005833261529915,60.0,-0.2455541342496872,-0.0,-8.602738521545913e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.719392437546048e-06,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,1.0234996807412244e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,7.559540335932979e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,1.0234990440949332e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,4.855030420003459e-05,285.13262939453125,294.1499938964844,280.943603515625,279.7557373046875,286.1249389648437,282.5243225097656,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103560356365,1.2952837413759966e-10,0.0001035602253978,-0.0002369721332797,0.0,0.0,0.0,-0.0005833261529915,60.0,-0.2455541342496872,-0.0,-8.602738521545913e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,1.519812303740764e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,1.60043691721512e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,1.1820782674476504e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,1.600435825821478e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,7.591765461256728e-05,285.13525390625,294.1499938964844,280.96142578125,279.75006103515625,286.1221618652344,282.5287170410156,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619358954485,2.0254184440737788e-10,0.0001619356917217,-0.0003705503477249,0.0,0.0,0.0,-0.0009121392504312,60.0,-0.3711178302764892,-0.0,-2.103480056803164e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,1.519812303740764e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,1.60043691721512e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,1.1820782674476504e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,1.600435825821478e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,7.591765461256728e-05,285.13525390625,294.1499938964844,280.96142578125,279.75006103515625,286.1221618652344,282.5287170410156,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619358954485,2.0254184440737788e-10,0.0001619356917217,-0.0003705503477249,0.0,0.0,0.0,-0.0009121392504312,60.0,-0.3711178302764892,-0.0,-2.103480056803164e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,1.98606176127214e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,2.0914201741106808e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,1.5447172700078227e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,2.0914189008180983e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.920774027705193e-05,285.13739013671875,294.1499938964844,280.9722595214844,279.7484130859375,286.11932373046875,282.5315856933594,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116143296007,2.6467741887081776e-10,0.0002116140676662,-0.0004842274647671,0.0,0.0,0.0,-0.0011919641401618,60.0,-0.4685204923152923,-0.0,-3.59206286937308e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,2.626495188451372e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,2.765828139672521e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,2.042832966253627e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,2.765826320683118e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.000131198670715,285.1402587890625,294.1499938964844,280.9843444824219,279.7475891113281,286.1142883300781,282.53399658203125,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798521018121,3.500262024669354e-10,0.0002798517525661,-0.0006403730949386,0.0,0.0,0.0,-0.0015763291157782,60.0,-0.6074554920196533,-0.0,-6.282198317109078e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,4.403815546538681e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,4.637433448806405e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,3.425195609452203e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,4.63743053842336e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0002199793671024,285.146240234375,294.1499938964844,281.01226806640625,279.7483825683594,286.0909118652344,282.52899169921875,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708122287411,5.884752130036475e-10,0.0004708116466645,-0.0010762993479147,0.0,0.0,0.0,-0.0026517161168158,60.0,-1.027332782745361,-0.0,-1.7661056617157556e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,4.403815546538681e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,4.637433448806405e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,3.425195609452203e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,4.63743053842336e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0002199793671024,285.146240234375,294.1499938964844,281.01226806640625,279.7483825683594,286.0909118652344,282.52899169921875,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708122287411,5.884752130036475e-10,0.0004708116466645,-0.0010762993479147,0.0,0.0,0.0,-0.0026517161168158,60.0,-1.027332782745361,-0.0,-1.7661056617157556e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.00467493920587e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.482363384449854e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.003647624514997e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.482357563683765e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0004498014750424,285.148681640625,294.1499938964844,281.0450439453125,279.7524719238281,286.0354309082031,282.5106811523437,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000753579835873,9.17604880967815e-10,0.0007535789045505,-0.001658817869611,0.0,0.0,0.0,-0.0042416993528604,60.0,-1.7454771995544434,-0.0,-7.384045375147252e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.00467493920587e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.482363384449854e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.003647624514997e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.482357563683765e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0004498014750424,285.148681640625,294.1499938964844,281.0450439453125,279.7524719238281,286.0354309082031,282.5106811523437,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000753579835873,9.17604880967815e-10,0.0007535789045505,-0.001658817869611,0.0,0.0,0.0,-0.0042416993528604,60.0,-1.7454771995544434,-0.0,-7.384045375147252e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.01832536328584e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.496737766312437e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,7.014264701865613e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.496731945546344e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0004504833486862,285.1501770019531,294.1499938964844,281.08258056640625,279.75994873046875,285.9679260253906,282.4833679199219,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000645704974886,9.78143455121483e-10,0.0006457039853557,-0.0019258485408499,0.0,0.0,0.0,-0.0037268735468387,60.0,-2.062954425811768,-0.0,-7.406445945434825e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.01832536328584e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.496737766312437e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,7.014264701865613e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.496731945546344e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0004504833486862,285.1501770019531,294.1499938964844,281.08258056640625,279.75994873046875,285.9679260253906,282.4833679199219,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000645704974886,9.78143455121483e-10,0.0006457039853557,-0.0019258485408499,0.0,0.0,0.0,-0.0037268735468387,60.0,-2.062954425811768,-0.0,-7.406445945434825e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.00735758477822e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.485188638791442e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,7.005734369158745e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.48518281802535e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0004499354981817,285.1490173339844,294.1499938964844,281.124755859375,279.77081298828125,285.88507080078125,282.4554138183594,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125353001058,1.210066380430419e-09,0.0010125341359525,-0.0021687459666281,0.0,0.0,0.0,-0.0056757712736725,60.0,-2.542778253555298,-0.0,-7.388439371425194e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.00735758477822e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.485188638791442e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,7.005734369158745e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.48518281802535e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0004499354981817,285.1490173339844,294.1499938964844,281.124755859375,279.77081298828125,285.88507080078125,282.4554138183594,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125353001058,1.210066380430419e-09,0.0010125341359525,-0.0021687459666281,0.0,0.0,0.0,-0.0056757712736725,60.0,-2.542778253555298,-0.0,-7.388439371425194e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.009777568280696e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.487736679147928e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.007615931797773e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.4877315859776e-05,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0004500563954934,285.1487121582031,294.1499938964844,281.1475524902344,279.77752685546875,285.8446960449219,282.44146728515625,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600031771697,1.1873241279047875e-09,0.0009600020130164,-0.0021614884026348,0.0,0.0,0.0,-0.0054014162160456,60.0,-2.5873465538024902,-0.0,-7.392407752604413e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.010880603455008e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.488898649578914e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.008474494796246e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.488892828812824e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004501114890445,285.1484375,294.1499938964844,281.1714782714844,279.7851257324219,285.8047180175781,282.4276123046875,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601204656064,1.2010525907157892e-09,0.0009601193014532,-0.0021974635310471,0.0,0.0,0.0,-0.0054082218557596,60.0,-2.592396974563598,-0.0,-7.394216083866922e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.02309693628922e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.50176254264079e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.017975440248847e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.5017567218747e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0004507217090576,285.1478881835937,294.1499938964844,281.2183532714844,279.8013916015625,285.7325439453125,282.3994445800781,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212322048,1.3532192033594015e-09,0.0009614198934286,-0.0025962081272155,0.0,0.0,0.0,-0.0054836543276906,60.0,-2.5753352642059326,-0.0,-7.41427470529743e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.025125473272055e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.503899491392076e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,7.019553595455363e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.503893670625985e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004508230776991,285.1478576660156,294.1499938964844,281.2225952148437,279.8029479980469,285.7263488769531,282.3966064453125,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784968722063695e-09,0.0009616359602659,-0.0026624465826898,0.0,0.0,0.0,-0.005496185272932,60.0,-2.5733253955841064,-0.0,-7.417609282356352e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.062249591806903e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.542992484057322e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.048427505651489e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.542986663291232e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0004526774864643,285.14727783203125,294.1499938964844,281.2780456542969,279.8243408203125,285.6500244140625,282.3503112792969,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655921021476,1.8409814783737486e-09,0.0009655902977101,-0.0038743531331419,0.0,0.0,0.0,-0.005725456867367,60.0,-2.5467801094055176,-0.0,-7.478754326939453e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.062249591806903e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.542992484057322e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.048427505651489e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.542986663291232e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0004526774864643,285.14727783203125,294.1499938964844,281.2780456542969,279.8243408203125,285.6500244140625,282.3503112792969,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655921021476,1.8409814783737486e-09,0.0009655902977101,-0.0038743531331419,0.0,0.0,0.0,-0.005725456867367,60.0,-2.5467801094055176,-0.0,-7.478754326939453e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.098966256715356e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.581656922819092e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,7.076984911691397e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.581651102053002e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0004545115807559,285.1466979980469,294.1499938964844,281.3376770019531,279.8493347167969,285.5756530761719,282.2861022949219,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045882835,2.298398582567529e-09,0.0009695023181848,-0.0050729629583656,0.0,0.0,0.0,-0.0059522213414311,60.0,-2.519166946411133,-0.0,-7.539475177509304e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.098966256715356e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.581656922819092e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,7.076984911691397e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.581651102053002e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0004545115807559,285.1466979980469,294.1499938964844,281.3376770019531,279.8493347167969,285.5756530761719,282.2861022949219,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045882835,2.298398582567529e-09,0.0009695023181848,-0.0050729629583656,0.0,0.0,0.0,-0.0059522213414311,60.0,-2.519166946411133,-0.0,-7.539475177509304e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.141486225416884e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.626431710785256e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,7.110055594239384e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.626426617614924e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.000456635520095,285.1461486816406,294.1499938964844,281.4013977050781,279.87799072265625,285.5033569335937,282.2123107910156,285.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740333771333,2.8281097463889182e-09,0.0009740305831655,-0.0064609856344759,0.0,0.0,0.0,-0.0062148156575858,60.0,-2.487965106964112,-0.0,-7.610100283272915e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.141486225416884e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.626431710785256e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,7.110055594239384e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.626426617614924e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.000456635520095,285.1461486816406,294.1499938964844,281.4013977050781,279.87799072265625,285.5033569335937,282.2123107910156,285.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740333771333,2.8281097463889182e-09,0.0009740305831655,-0.0064609856344759,0.0,0.0,0.0,-0.0062148156575858,60.0,-2.487965106964112,-0.0,-7.610100283272915e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.143386705545709e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.628433326724915e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,7.111534068826586e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.628428233554588e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0004567304567899,285.1458740234375,294.1499938964844,281.43475341796875,279.89373779296875,285.4679870605469,282.1739501953125,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742386173456,2.851777480827877e-09,0.0009742357651703,-0.0065230000764131,0.0,0.0,0.0,-0.0062265628948807,60.0,-2.4709601402282715,-0.0,-7.61326361953252e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.148650133283807e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.63397542363964e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.115627522580326e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.63397033046931e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0004569933807943,285.1455993652344,294.1499938964844,281.4691162109375,279.910400390625,285.4332580566406,282.1389465332031,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747984004206,2.917333707941338e-09,0.0009747954900376,-0.0066947774030268,0.0,0.0,0.0,-0.0062590576708316,60.0,-2.450745344161988,-0.0,-7.622028874720854e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.153410064755008e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.638987830840053e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.119329529814422e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.63898273766972e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0004572311299853,285.1450500488281,294.1499938964844,281.5406494140625,279.94659423828125,285.3655090332031,282.0765686035156,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753030608408,-0.0068500945344567,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.4069409370422363,-0.0,-7.629957821109201e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.153410064755008e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.638987830840053e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.119329529814422e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.63898273766972e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0004572311299853,285.1450500488281,294.1499938964844,281.5406494140625,279.94659423828125,285.3655090332031,282.0765686035156,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753030608408,-0.0068500945344567,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.4069409370422363,-0.0,-7.629957821109201e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.134769788943232e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.619359479984269e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,7.1048314566724e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.619353659218176e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0004563000693451,285.1445007324219,294.1499938964844,281.6159362792969,279.9866638183594,285.3001708984375,282.0294189453125,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.355724573135376,-0.0,-7.598910656270166e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.134769788943232e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.619359479984269e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,7.1048314566724e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.619353659218176e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0004563000693451,285.1445007324219,294.1499938964844,281.6159362792969,279.9866638183594,285.3001708984375,282.0294189453125,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.355724573135376,-0.0,-7.598910656270166e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.13051117095165e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.614874579710886e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,7.101519440766424e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.614869486540556e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0004560873203445,285.1439819335937,294.1499938964844,281.6948547363281,280.0306701660156,285.2373962402344,281.9969177246094,285.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024040915071,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.3008029460906982,-0.0,-7.591823703023692e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.13051117095165e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.614874579710886e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,7.101519440766424e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.614869486540556e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0004560873203445,285.1439819335937,294.1499938964844,281.6948547363281,280.0306701660156,285.2373962402344,281.9969177246094,285.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024040915071,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.3008029460906982,-0.0,-7.591823703023692e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.162150672636926e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.648192644817756e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.126128184609115e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.648187551647423e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0004576678038574,285.1434326171875,294.1499938964844,281.7773132324219,280.07867431640625,285.1770324707031,281.9726257324219,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.249854803085327,-0.0,-7.644526789363226e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.162150672636926e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.648192644817756e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.126128184609115e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.648187551647423e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0004576678038574,285.1434326171875,294.1499938964844,281.7773132324219,280.07867431640625,285.1770324707031,281.9726257324219,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.249854803085327,-0.0,-7.644526789363226e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
