time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.188789408653976e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.676243644207716e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,7.146846473915502e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.676238551037386e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0004589984309859,285.1431579589844,294.1499938964844,281.81982421875,280.1042175292969,285.147705078125,281.9629211425781,285.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.226388454437256,-0.0,-7.689040870673125e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.219139610650018e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.70820474321954e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,7.170452590798959e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.70819965004921e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.0004605145077221,285.1429138183594,294.1499938964844,281.8631591796875,280.1307983398437,285.1189270019531,281.95538330078125,285.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.2036826610565186,-0.0,-7.73991715163902e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.279431833419947e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.771695476956666e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.217346137622371e-05,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.771690383786336e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0004635262594092,285.14239501953125,294.1499938964844,281.9496459960937,280.18536376953125,285.0646057128906,281.9496459960937,285.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887304622679,4.5465631259844486e-09,0.0009887259220704,-0.010963617824018,0.0,0.0,0.0,-0.0070667313411831,60.0,-2.159482479095459,-0.0,-7.841480709203098e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.281196253141388e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,9.773553028935568e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.218718383228406e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.773547935765237e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.000463614356704,285.14239501953125,294.1499938964844,281.9523010253906,280.18707275390625,285.06298828125,281.9496765136719,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889178909361,4.568539324623089e-09,0.0009889133507385,-0.011021195910871,0.0,0.0,0.0,-0.0070776231586933,60.0,-2.158115863800049,-0.0,-7.844462857065082e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.335504728369416e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.830742055783048e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,7.260958227561787e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.830736962612718e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0004663271829485,285.1418762207031,294.1499938964844,282.04461669921875,280.24761962890625,285.0091857910156,281.9591369628906,285.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.109606504440308,-0.0,-7.936530721508461e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.335504728369416e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.830742055783048e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,7.260958227561787e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.830736962612718e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0004663271829485,285.1418762207031,294.1499938964844,282.04461669921875,280.24761962890625,285.0091857910156,281.9591369628906,285.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.109606504440308,-0.0,-7.936530721508461e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.38086523092352e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.878509445115924e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,7.296238618437201e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,9.878504351945594e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0004685930616687,285.1413269042969,294.1499938964844,282.1400146484375,280.3125,284.95770263671875,281.9866027832031,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266490158256e-09,0.0009995324071496,-0.0142743261530995,0.0,0.0,0.0,-0.0076932064257562,60.0,-2.0561752319335938,-0.0,-8.013840613330103e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.38086523092352e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.878509445115924e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,7.296238618437201e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,9.878504351945594e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0004685930616687,285.1413269042969,294.1499938964844,282.1400146484375,280.3125,284.95770263671875,281.9866027832031,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266490158256e-09,0.0009995324071496,-0.0142743261530995,0.0,0.0,0.0,-0.0076932064257562,60.0,-2.0561752319335938,-0.0,-8.013840613330103e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.3945833214093e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.892955131363124e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.30690808268264e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.892950038192794e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0004692783113569,285.14080810546875,294.1499938964844,282.23834228515625,280.3818664550781,284.90875244140625,282.03143310546875,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.9811497976625105e-09,0.001000995398499,-0.0147219784557819,0.0,0.0,0.0,-0.0077779293060302,60.0,-1.9962424039840696,-0.0,-8.03729136578113e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.3945833214093e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.892955131363124e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.30690808268264e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.892950038192794e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0004692783113569,285.14080810546875,294.1499938964844,282.23834228515625,280.3818664550781,284.90875244140625,282.03143310546875,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.9811497976625105e-09,0.001000995398499,-0.0147219784557819,0.0,0.0,0.0,-0.0077779293060302,60.0,-1.9962424039840696,-0.0,-8.03729136578113e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.391529601998629e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.889739158097656e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.30453321011737e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.889734792523086e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0004691257781814,285.1405639648437,294.1499938964844,282.2886047363281,280.4182434082031,284.88531494140625,282.0585021972656,285.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.9626234769821167,-0.0,-8.03206603450235e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.39057717914693e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.88873580354266e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,7.303791790036485e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.88873143796809e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0004690781934186,285.14031982421875,294.1499938964844,282.33953857421875,280.4557800292969,284.8624572753906,282.0879821777344,285.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.927991271018982,-0.0,-8.030434628381047e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.387922182213516e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.88594038062729e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,7.30172687326558e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.88593528745696e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0004689455963671,285.13983154296875,294.1499938964844,282.4403686523437,280.531982421875,284.820068359375,282.1520080566406,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000291085802,5.898106891777388e-09,0.0010002851486206,-0.0145044364035129,0.0,0.0,0.0,-0.0077367606572806,60.0,-1.8588205575942995,-0.0,-8.02589070758586e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.387848695041612e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.885862527880818e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.301670120796189e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.885858162306248e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0004689419001806,285.1398010253906,294.1499938964844,282.4434509277344,280.53436279296875,284.8188171386719,282.1540832519531,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188515291418e-09,0.0010002772323787,-0.0145020298659801,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.856700420379639,-0.0,-8.025764941521629e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.38651428441517e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.88445754046552e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.300631841644645e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.884452447295188e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0004688752524089,285.1393127441406,294.1499938964844,282.54998779296875,280.6177062988281,284.77783203125,282.2281494140625,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7835264205932615,-0.0,-8.023479836083426e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.38651428441517e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.88445754046552e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.300631841644645e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.884452447295188e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0004688752524089,285.1393127441406,294.1499938964844,282.54998779296875,280.6177062988281,284.77783203125,282.2281494140625,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7835264205932615,-0.0,-8.023479836083426e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.38802768359892e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.886050975183024e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.301808363990858e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.886046609608456e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004689508641604,285.1387939453125,294.1499938964844,282.6585693359375,280.70709228515625,284.7395324707031,282.3095703125,285.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7090927362442017,-0.0,-8.026063369470648e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.38802768359892e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.886050975183024e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.301808363990858e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.886046609608456e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004689508641604,285.1387939453125,294.1499938964844,282.6585693359375,280.70709228515625,284.7395324707031,282.3095703125,285.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7090927362442017,-0.0,-8.026063369470648e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.39135134103708e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.889550710795449e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,7.304393511731178e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.88954634522088e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0004691169015131,285.1383056640625,294.1499938964844,282.7686462402344,280.8034362792969,284.7037353515625,282.397216796875,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.633876085281372,-0.0,-8.031743448100316e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.39135134103708e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.889550710795449e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,7.304393511731178e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.88954634522088e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0004691169015131,285.1383056640625,294.1499938964844,282.7686462402344,280.8034362792969,284.7037353515625,282.397216796875,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.633876085281372,-0.0,-8.031743448100316e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.392989159096032e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.89127584034577e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,7.305667531909421e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.891271474771202e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004691987414844,285.1380615234375,294.1499938964844,282.8242492675781,280.8540954589844,284.6868896484375,282.443359375,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961144022847975e-09,0.0010008240351453,-0.0146695720031857,0.0,0.0,0.0,-0.007768009789288,60.0,-1.595885157585144,-0.0,-8.034544407564681e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.395883535034956e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.894323738990352e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,7.30791871319525e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.894319373415784e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0004693433002103,285.1378173828125,294.1499938964844,282.8802185058594,280.9063415527344,284.670654296875,282.49078369140625,285.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997188967654665e-09,0.0010011320700868,-0.0147639960050582,0.0,0.0,0.0,-0.0077858781442046,60.0,-1.5576984882354736,-0.0,-8.039494758804724e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.378980030305684e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.876523108687252e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,7.29477105778642e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.876518743112685e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0004684989107772,285.1373291015625,294.1499938964844,282.9933166503906,281.0154113769531,284.6400451660156,282.5875549316406,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.4794317483901978,-0.0,-8.010589880314002e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.378980030305684e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.876523108687252e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,7.29477105778642e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.876518743112685e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0004684989107772,285.1373291015625,294.1499938964844,282.9933166503906,281.0154113769531,284.6400451660156,282.5875549316406,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.4794317483901978,-0.0,-8.010589880314002e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.331508044851944e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.826532914303245e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.257848483277485e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.826528548728676e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004661276470869,285.1368408203125,294.1499938964844,283.10791015625,281.1302490234375,284.61212158203125,282.67974853515625,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195087027232148e-09,0.0009942749748006,-0.0126626985147595,0.0,0.0,0.0,-0.0073882499709725,60.0,-1.3955812454223633,-0.0,-7.929700984732335e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.331508044851944e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.826532914303245e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.257848483277485e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.826528548728676e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004661276470869,285.1368408203125,294.1499938964844,283.10791015625,281.1302490234375,284.61212158203125,282.67974853515625,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195087027232148e-09,0.0009942749748006,-0.0126626985147595,0.0,0.0,0.0,-0.0073882499709725,60.0,-1.3955812454223633,-0.0,-7.929700984732335e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.27467190194875e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.766681614564732e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.213642675196752e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.766677248990165e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0004632885684259,285.1363525390625,294.1499938964844,283.2240295410156,281.2504272460937,284.5867614746094,282.76483154296875,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869445936512875e-09,0.0009882198646664,-0.0108074126765131,0.0,0.0,0.0,-0.0070371944457292,60.0,-1.3090579509735107,-0.0,-7.833395443412884e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.27467190194875e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,9.766681614564732e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.213642675196752e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.766677248990165e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0004632885684259,285.1363525390625,294.1499938964844,283.2240295410156,281.2504272460937,284.5867614746094,282.76483154296875,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869445936512875e-09,0.0009882198646664,-0.0108074126765131,0.0,0.0,0.0,-0.0070371944457292,60.0,-1.3090579509735107,-0.0,-7.833395443412884e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.21062019187957e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.699232032289729e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,7.163824193412438e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.69922766671516e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0004600890679284,285.1358642578125,294.1499938964844,283.34161376953125,281.37554931640625,284.5641174316406,282.8394775390625,285.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.220933437347412,-0.0,-7.725569872718553e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.21062019187957e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.699232032289729e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,7.163824193412438e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.69922766671516e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0004600890679284,285.1358642578125,294.1499938964844,283.34161376953125,281.37554931640625,284.5641174316406,282.8394775390625,285.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.220933437347412,-0.0,-7.725569872718553e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.180719644064084e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.66774532571435e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,7.140568777685985e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.66774096013978e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0004585954593494,285.1356201171875,294.1499938964844,283.4009704589844,281.4398498535156,284.5538024902344,282.8724060058594,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316375174478024e-09,0.0009782100096344,-0.007740369066596,0.0,0.0,0.0,-0.0064568910747766,60.0,-1.176782250404358,-0.0,-7.675490110159444e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.155941370408982e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.641653014114128e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.121296221157536e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.641648648539558e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004573577607516,285.1354064941406,294.1499938964844,283.460693359375,281.50518798828125,284.54412841796875,282.9029541015625,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1329175233840942,-0.0,-7.634113075027926e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.132487321039662e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.61695477599278e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.103053940227255e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.616950410418212e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0004561861860565,285.1349182128906,294.1499938964844,283.5812683105469,281.6388854980469,284.52655029296875,282.9605407714844,285.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.047177791595459,-0.0,-7.595048856501307e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.132487321039662e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.61695477599278e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.103053940227255e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.616950410418212e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0004561861860565,285.1349182128906,294.1499938964844,283.5812683105469,281.6388854980469,284.52655029296875,282.9605407714844,285.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.047177791595459,-0.0,-7.595048856501307e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.145939839072526e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.631119610276072e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.113516767276451e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.631115972297266e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0004568581352941,285.13446044921875,294.1499938964844,283.70330810546875,281.7762145996094,284.51141357421875,283.0233764648437,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829982845479663e-09,0.0009745014831423,-0.0066048093140125,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.964772641658783,-0.0,-7.617437347562372e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.145939839072526e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.631119610276072e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.113516767276451e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.631115972297266e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0004568581352941,285.13446044921875,294.1499938964844,283.70330810546875,281.7762145996094,284.51141357421875,283.0233764648437,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829982845479663e-09,0.0009745014831423,-0.0066048093140125,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.964772641658783,-0.0,-7.617437347562372e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.162336209556088e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.648386185290292e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,7.12626933818683e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.648382547311483e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004576771752908,285.1340026855469,294.1499938964844,283.82684326171875,281.91668701171875,284.49853515625,283.0986328125,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8835859894752502,-0.0,-7.644771926607066e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.162336209556088e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.648386185290292e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,7.12626933818683e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.648382547311483e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004576771752908,285.1340026855469,294.1499938964844,283.82684326171875,281.91668701171875,284.49853515625,283.0986328125,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8835859894752502,-0.0,-7.644771926607066e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.153341670753434e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.63891507126391e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.119274232536554e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.63891070568934e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004572278994601,285.1335144042969,294.1499938964844,283.95184326171875,282.0599365234375,284.488037109375,283.1796875,285.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7999781370162964,-0.0,-7.629766685113283e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
