time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.153341670753434e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.63891507126391e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.119274232536554e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.63891070568934e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004572278994601,285.1335144042969,294.1499938964844,283.95184326171875,282.0599365234375,284.488037109375,283.1796875,285.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7999781370162964,-0.0,-7.629766685113283e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.155830775853246e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.641535871196538e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,7.121209637261927e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.64153150562197e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0004573522310238,285.13330078125,294.1499938964844,284.014892578125,282.1324157714844,284.48370361328125,283.2209777832031,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177085040917e-09,0.0009755551582202,-0.0069275726564228,0.0,0.0,0.0,-0.0063031008467078,60.0,-0.7575203776359558,-0.0,-7.633915544147386e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.129341196967287e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.61364057729952e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,7.100606308085844e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.613636939320712e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0004560290253721,285.133056640625,294.1499938964844,284.0783386230469,282.2054138183594,284.4799499511719,283.2606811523437,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141752644412e-09,0.0009727351716719,-0.0060627781786024,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7144005298614502,-0.0,-7.589805051111399e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.094810957321896e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.57727897912264e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.073750020936131e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.577275341143832e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.00045430418686,285.1325988769531,294.1499938964844,284.2062683105469,282.3526916503906,284.47418212890625,283.3287658691406,285.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.2459232251748062e-09,0.0009690558072179,-0.0049354559741914,0.0,0.0,0.0,-0.0059262178838253,60.0,-0.62641441822052,-0.0,-7.532496937301404e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.094810957321896e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.57727897912264e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.073750020936131e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.577275341143832e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.00045430418686,285.1325988769531,294.1499938964844,284.2062683105469,282.3526916503906,284.47418212890625,283.3287658691406,285.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.2459232251748062e-09,0.0009690558072179,-0.0049354559741914,0.0,0.0,0.0,-0.0059262178838253,60.0,-0.62641441822052,-0.0,-7.532496937301404e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.051956294570118e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.532150579616427e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.040418131509796e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.53214694163762e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0004521635128185,285.13214111328125,294.1499938964844,284.335693359375,282.50128173828125,284.4707336425781,283.38201904296875,285.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.711990216257675e-09,0.0009644899982959,-0.0035363400820642,0.0,0.0,0.0,-0.0056615239009261,60.0,-0.5378292798995972,-0.0,-7.461675011199986e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.051956294570118e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.532150579616427e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.040418131509796e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.53214694163762e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0004521635128185,285.13214111328125,294.1499938964844,284.335693359375,282.50128173828125,284.4707336425781,283.38201904296875,285.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.711990216257675e-09,0.0009644899982959,-0.0035363400820642,0.0,0.0,0.0,-0.0056615239009261,60.0,-0.5378292798995972,-0.0,-7.461675011199986e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.021753794513644e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.500345913693307e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.016926974756643e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.500342275714502e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0004506548284552,285.1316833496094,294.1499938964844,284.466552734375,282.6507263183594,284.4695739746094,283.4178466796875,285.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356886707782672e-09,0.0009612712310627,-0.0025502692442387,0.0,0.0,0.0,-0.0054749697446823,60.0,-0.4490064084529876,-0.0,-7.411962599235268e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.021753794513644e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.500345913693307e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.016926974756643e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.500342275714502e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0004506548284552,285.1316833496094,294.1499938964844,284.466552734375,282.6507263183594,284.4695739746094,283.4178466796875,285.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356886707782672e-09,0.0009612712310627,-0.0025502692442387,0.0,0.0,0.0,-0.0054749697446823,60.0,-0.4490064084529876,-0.0,-7.411962599235268e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.015971590997653e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.494256664766e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.012429705355316e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.494253026787192e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004503660020418,285.1312255859375,294.1499938964844,284.598876953125,282.8005065917969,284.4706726074219,283.4464111328125,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.263628979231157e-09,0.0009606542880646,-0.0023614414967596,0.0,0.0,0.0,-0.0054392428137362,60.0,-0.3607445061206817,-0.0,-7.402461932315418e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.015971590997653e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.494256664766e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.012429705355316e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.494253026787192e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004503660020418,285.1312255859375,294.1499938964844,284.598876953125,282.8005065917969,284.4706726074219,283.4464111328125,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.263628979231157e-09,0.0009606542880646,-0.0023614414967596,0.0,0.0,0.0,-0.0054392428137362,60.0,-0.3607445061206817,-0.0,-7.402461932315418e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.01602688827552e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.494314872426912e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.01247263350524e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.494311234448104e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004503687669057,285.1309814453125,294.1499938964844,284.66558837890625,282.8753662109375,284.4721984863281,283.4613342285156,285.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606616222299,1.2643127655920239e-09,0.000960660399869,-0.0023632331285625,0.0,0.0,0.0,-0.0054395832121372,60.0,-0.3165826499462127,-0.0,-7.40255217124286e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.015333489514887e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.49358509387821e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.011933485046029e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.493581455899402e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0004503341333474,285.1307678222656,294.1499938964844,284.732666015625,282.9501342773437,284.4742126464844,283.4767150878906,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605877567082,1.2556637951632863e-09,0.0009605864761397,-0.002340568928048,0.0,0.0,0.0,-0.0054352958686649,60.0,-0.2722759544849396,-0.0,-7.401411750151966e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.009070345200598e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.486989438300952e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.007062231423333e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.486985800322144e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0004500212962739,285.1303100585937,294.1499938964844,284.8678894042969,283.0990905761719,284.4798278808594,283.5068664550781,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.177618003112002e-09,0.0009599192417226,-0.0021360537502914,0.0,0.0,0.0,-0.0053966059349477,60.0,-0.1830089539289474,-0.0,-7.39112948622278e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.009070345200598e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.486989438300952e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.007062231423333e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.486985800322144e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0004500212962739,285.1303100585937,294.1499938964844,284.8678894042969,283.0990905761719,284.4798278808594,283.5068664550781,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.177618003112002e-09,0.0009599192417226,-0.0021360537502914,0.0,0.0,0.0,-0.0053966059349477,60.0,-0.1830089539289474,-0.0,-7.39112948622278e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.002732986118644e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.480316657572983e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.002133497735485e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.480313019594178e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004497047630138,285.130615234375,294.1499938964844,285.00457763671875,283.2468566894531,284.4866943359375,283.5325927734375,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007436166051775,8.826774866577122e-10,0.0007436157320626,-0.0015769568271934,0.0,0.0,0.0,-0.0041758054867386,60.0,-0.0855205431580543,-0.0,-7.38073282491314e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.002732986118644e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.480316657572983e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.002133497735485e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.480313019594178e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004497047630138,285.130615234375,294.1499938964844,285.00457763671875,283.2468566894531,284.4866943359375,283.5325927734375,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007436166051775,8.826774866577122e-10,0.0007436157320626,-0.0015769568271934,0.0,0.0,0.0,-0.0041758054867386,60.0,-0.0855205431580543,-0.0,-7.38073282491314e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,3.5688710340764374e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,3.758195089176297e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,2.775791472231504e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,3.7581936339847744e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0001782723411452,285.2598571777344,294.1499938964844,285.1427001953125,283.3929443359375,284.5220947265625,283.5851135253906,285.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004521270748227,5.475931375009676e-10,0.00045212652185,-0.0009875049581751,0.0,0.0,0.0,-0.0025357271078974,60.0,0.5353177785873413,-0.0,-1.1598779714461216e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,3.5688710340764374e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,3.758195089176297e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,2.775791472231504e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,3.7581936339847744e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0001782723411452,285.2598571777344,294.1499938964844,285.1427001953125,283.3929443359375,284.5220947265625,283.5851135253906,285.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004521270748227,5.475931375009676e-10,0.00045212652185,-0.0009875049581751,0.0,0.0,0.0,-0.0025357271078974,60.0,0.5353177785873413,-0.0,-1.1598779714461216e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,2.2203492335393094e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,2.338135709578637e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,1.7269399904762395e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,2.338134800083936e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001109109434764,285.27783203125,294.1499938964844,285.2822570800781,283.5367736816406,284.5207214355469,283.60113525390625,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002612442476674,3.2060576415915405e-10,0.0002612439275253,-0.0005816340562887,0.0,0.0,0.0,-0.0014677463332191,60.0,0.0874189287424087,-0.0,-4.489448812705632e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,2.2203492335393094e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,2.338135709578637e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,1.7269399904762395e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,2.338134800083936e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001109109434764,285.27783203125,294.1499938964844,285.2822570800781,283.5367736816406,284.5207214355469,283.60113525390625,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002612442476674,3.2060576415915405e-10,0.0002612439275253,-0.0005816340562887,0.0,0.0,0.0,-0.0014677463332191,60.0,0.0874189287424087,-0.0,-4.489448812705632e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,1.829582470236346e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,1.926639197336044e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,1.423009962309152e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,1.9266384697402827e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.13913463591598e-05,285.28033447265625,294.1499938964844,285.3525695800781,283.6076965332031,284.5210876464844,283.6073303222656,285.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001974301267182,2.4631599537805455e-10,0.0001974298793356,-0.0004501390503719,0.0,0.0,0.0,-0.0011116878595203,60.0,0.0543868094682693,-0.0,-3.0482767421347035e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,1.482330208091298e-05,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,1.5609657566528767e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,1.1529246876307296e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,1.5609652109560557e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,7.404539792332798e-05,285.2823791503906,294.1499938964844,285.4232482910156,283.6778259277344,284.5213317871094,283.6120300292969,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001578264782438,1.974304331131549e-10,0.0001578262745169,-0.0003612217842601,0.0,0.0,0.0,-0.000889009446837,60.0,0.0429387167096138,-0.0,-2.0009689460920303e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,1.0530932740948629e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,1.108958440454444e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,8.19073375168955e-06,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,1.1089580766565632e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,5.260414400254376e-05,285.2847900390625,294.1499938964844,285.565673828125,283.8155517578125,284.5219116210937,283.6186218261719,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122084868256,1.4034447215482968e-10,0.0001122083485824,-0.0002567597839515,0.0,0.0,0.0,-0.0006320382817648,60.0,0.0392489321529865,-0.0,-1.0099133751495515e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,1.0530932740948629e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,1.108958440454444e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,8.19073375168955e-06,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,1.1089580766565632e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,5.260414400254376e-05,285.2847900390625,294.1499938964844,285.565673828125,283.8155517578125,284.5219116210937,283.6186218261719,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122084868256,1.4034447215482968e-10,0.0001122083485824,-0.0002567597839515,0.0,0.0,0.0,-0.0006320382817648,60.0,0.0392489321529865,-0.0,-1.0099133751495515e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,7.393742635031231e-06,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.785970410623122e-06,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,5.750694526795996e-06,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,7.785967682139017e-06,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,3.6933241062797606e-05,285.2862548828125,294.1499938964844,285.7095031738281,283.9493408203125,284.522216796875,283.6225280761719,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.878155156504363e-05,9.853581145469191e-11,7.878145697759464e-05,-0.000180270828423,0.0,0.0,0.0,-0.0004437539028003,60.0,0.0371957384049892,-0.0,-4.978277234890527e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,7.393742635031231e-06,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.785970410623122e-06,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,5.750694526795996e-06,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,7.785967682139017e-06,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,3.6933241062797606e-05,285.2862548828125,294.1499938964844,285.7095031738281,283.9493408203125,284.522216796875,283.6225280761719,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.878155156504363e-05,9.853581145469191e-11,7.878145697759464e-05,-0.000180270828423,0.0,0.0,0.0,-0.0004437539028003,60.0,0.0371957384049892,-0.0,-4.978277234890527e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,4.341701242083218e-06,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,4.572022589854896e-06,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,3.376882204975118e-06,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,4.572021225612843e-06,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,2.1687677872250788e-05,285.28692626953125,294.1499938964844,285.8547668457031,284.0786437988281,284.5223693847656,283.6243591308594,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.626185545930639e-05,5.78617952162741e-11,4.626179725164548e-05,-0.000105857863673,0.0,0.0,0.0,-0.0002605796908028,60.0,0.0300707910209894,-0.0,-1.7166047749928026e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,4.341701242083218e-06,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,4.572022589854896e-06,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,3.376882204975118e-06,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,4.572021225612843e-06,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,2.1687677872250788e-05,285.28692626953125,294.1499938964844,285.8547668457031,284.0786437988281,284.5223693847656,283.6243591308594,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.626185545930639e-05,5.78617952162741e-11,4.626179725164548e-05,-0.000105857863673,0.0,0.0,0.0,-0.0002605796908028,60.0,0.0300707910209894,-0.0,-1.7166047749928026e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.011347532970831e-06,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,2.118046950272401e-06,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,1.5643830693079508e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,2.118046040777699e-06,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,1.0047088835563043e-05,285.2870788574219,294.1499938964844,286.00146484375,284.2028503417969,284.5223999023437,283.6249084472656,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1431518689496443e-05,2.6805304503829674e-11,2.14314932236448e-05,-4.904020170215517e-05,0.0,0.0,0.0,-0.0001207175373565,60.0,0.0190893113613128,-0.0,-3.6840430012174956e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,2.011347532970831e-06,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,2.118046950272401e-06,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,1.5643830693079508e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,2.118046040777699e-06,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,1.0047088835563043e-05,285.2870788574219,294.1499938964844,286.00146484375,284.2028503417969,284.5223999023437,283.6249084472656,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1431518689496443e-05,2.6805304503829674e-11,2.14314932236448e-05,-4.904020170215517e-05,0.0,0.0,0.0,-0.0001207175373565,60.0,0.0190893113613128,-0.0,-3.6840430012174956e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,1.2491559573390989e-06,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,1.3154219686839497e-06,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.71566691987391e-07,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,1.3154215139365988e-06,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,6.239787126105512e-06,285.287109375,294.1499938964844,286.0753479003906,284.2628479003906,284.5223999023437,283.6249694824219,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3310233043739572e-05,1.6647665884717e-11,1.3310215763340238e-05,-3.045678386115469e-05,0.0,0.0,0.0,-7.497267506550997e-05,60.0,0.0143727324903011,-0.0,-1.420966209281227e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,6.993354304540844e-07,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,7.364342309301719e-07,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,5.439281380859029e-07,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.364339467130776e-07,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,3.4933220831590006e-06,285.2870788574219,294.1499938964844,286.1495666503906,284.32135009765625,284.5223999023437,283.6249694824219,285.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.451723831763957e-06,9.320174840232731e-12,7.451714736816939e-06,-1.705118120298721e-05,0.0,0.0,0.0,-4.197338421363384e-05,60.0,0.0096958270296454,-0.0,-4.453705633455929e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,1.3046447122633253e-07,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,1.3738544168973021e-07,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,1.0147247309078013e-07,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,1.3738538484631138e-07,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,6.516964958791505e-07,285.2870788574219,294.1499938964844,286.299072265625,284.4334716796875,284.5223999023437,283.625,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.390202214679448e-06,1.7387739468729957e-12,1.3902003956900444e-06,-3.181060037604766e-06,0.0,0.0,0.0,-7.830603863112628e-06,60.0,0.0036901850253343,-0.0,-1.5500117465580557e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,1.3046447122633253e-07,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,1.3738544168973021e-07,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,1.0147247309078013e-07,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,1.3738538484631138e-07,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,6.516964958791505e-07,285.2870788574219,294.1499938964844,286.299072265625,284.4334716796875,284.5223999023437,283.625,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.390202214679448e-06,1.7387739468729957e-12,1.3902003956900444e-06,-3.181060037604766e-06,0.0,0.0,0.0,-7.830603863112628e-06,60.0,0.0036901850253343,-0.0,-1.5500117465580557e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.0,0.050000000745058,-3.7993400092695135e-10,297.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.050000000745058,-4.0008898971599644e-10,298.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.050000000745058,-2.9550453750637473e-10,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.050000000745058,-4.0008885093811836e-10,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.050000000745058,-1.8978472127173522e-09,285.2870483398437,291.1499938964844,286.45001220703125,284.5386047363281,284.5223999023437,283.6249694824219,285.0625305175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.996054154242756e-09,-5.007829037789822e-15,-3.996049269261448e-09,9.176301496438556e-09,0.0,0.0,0.0,2.2511812858283523e-08,60.0,0.000648237997666,-0.0,-1.3145186199320135e-18,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.0,0.050000000745058,-3.7993400092695135e-10,297.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.050000000745058,-4.0008898971599644e-10,298.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.050000000745058,-2.9550453750637473e-10,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.050000000745058,-4.0008885093811836e-10,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.050000000745058,-1.8978472127173522e-09,285.2870483398437,291.1499938964844,286.45001220703125,284.5386047363281,284.5223999023437,283.6249694824219,285.0625305175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.996054154242756e-09,-5.007829037789822e-15,-3.996049269261448e-09,9.176301496438556e-09,0.0,0.0,0.0,2.2511812858283523e-08,60.0,0.000648237997666,-0.0,-1.3145186199320135e-18,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.634127140045166,0.050000000745058,0.0408409759402275,297.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.634127140045166,0.050000000745058,0.043007519096136,298.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.634127140045166,0.050000000745058,0.0317652113735675,297.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.634127140045166,0.050000000745058,0.0430075153708457,298.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.634127140045166,0.050000000745058,0.2040091007947921,285.1452941894531,291.1499938964844,286.5262756347656,284.5895690917969,293.53326416015625,295.1070251464844,285.2075500488281,1.0,0.1097138449549675,0.0526828803122043,0.0526828803122043,1.0,1.0,-0.4354150295257568,4.866715971729718e-05,0.4353663623332977,-0.1327391117811203,0.0,0.0,0.0,10.176939964294434,60.0,1179.1678466796875,-0.0,14.445801734924316,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
