time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204120,298.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.6313372850418091,0.050000000745058,0.0452363044023513,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921691894531,0.6313372850418091,0.050000000745058,0.0476360060274601,298.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.6313372850418091,0.050000000745058,0.0351837910711765,297.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921691894531,0.6313372850418091,0.050000000745058,0.0476360060274601,298.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.6313372850418091,0.050000000745058,0.2259646952152252,285.77813720703125,291.1499938964844,286.6034240722656,284.6410522460937,294.6851501464844,298.0045166015625,286.4122009277344,1.0,0.1210936233401298,0.1053657606244087,0.1053657606244087,1.0,1.0,-0.4819994568824768,0.002504602773115,0.4794948399066925,-0.1413988322019577,0.0,0.0,0.0,12.501232147216797,60.0,2401.18896484375,-0.0,19.6251163482666,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.570953369140625,0.050000000745058,0.0456808917224407,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.570953369140625,0.050000000745058,0.048104178160429,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.570953369140625,0.050000000745058,0.0355295836925506,297.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.570953369140625,0.050000000745058,0.048104178160429,297.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.570953369140625,0.050000000745058,0.2281855195760727,287.88427734375,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244812011719,288.2711181640625,1.0,0.1406007558107376,0.2107315212488174,0.2107315212488174,1.0,1.0,-0.4867388606071472,0.0260751564055681,0.4606637060642242,-0.1190781220793724,0.0,0.0,0.0,20.021154403686523,60.0,2348.192138671875,-0.0,27.282825469970703,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.570953369140625,0.050000000745058,0.0456808917224407,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.570953369140625,0.050000000745058,0.048104178160429,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.570953369140625,0.050000000745058,0.0355295836925506,297.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.570953369140625,0.050000000745058,0.048104178160429,297.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.570953369140625,0.050000000745058,0.2281855195760727,287.88427734375,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244812011719,288.2711181640625,1.0,0.1406007558107376,0.2107315212488174,0.2107315212488174,1.0,1.0,-0.4867388606071472,0.0260751564055681,0.4606637060642242,-0.1190781220793724,0.0,0.0,0.0,20.021154403686523,60.0,2348.192138671875,-0.0,27.282825469970703,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.549203097820282,0.050000000745058,0.0458181984722614,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.549203097820282,0.050000000745058,0.0482487678527832,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.549203097820282,0.050000000745058,0.0356363765895366,297.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.549203097820282,0.050000000745058,0.0482487678527832,297.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.549203097820282,0.050000000745058,0.2288713753223419,288.60693359375,291.1499938964844,286.8399353027344,284.7982177734375,294.7601928710937,298.1316833496094,288.9428405761719,1.0,0.1490057408809662,0.2634144127368927,0.2634144127368927,1.0,1.0,-0.4882020056247711,0.0398234277963638,0.4483785629272461,-0.105751097202301,0.0,0.0,0.0,23.692325592041016,60.0,2139.533447265625,-0.0,30.99251365661621,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.190185546875,0.5323922038078308,0.050000000745058,0.0459497980773448,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.190185546875,0.5323922038078308,0.050000000745058,0.0483873486518859,298.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.190185546875,0.5323922038078308,0.050000000745058,0.0357387289404869,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.190185546875,0.5323922038078308,0.050000000745058,0.0483873486518859,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.190185546875,0.5323922038078308,0.050000000745058,0.2295287549495697,289.2526550292969,291.1499938964844,286.9203186035156,284.8514404296875,294.7940368652344,298.14947509765625,289.5611267089844,1.0,0.1565672308206558,0.4107315242290497,0.4107315242290497,0.997812807559967,1.0,-0.4896045923233032,0.0993411988019943,0.3902633786201477,-0.0468446426093578,0.0,0.0,0.0,27.218978881835938,60.0,1937.73486328125,-0.0,34.558921813964844,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32452392578125,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32452392578125,0.5095488429069519,0.050000000745058,0.0486396215856075,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32452392578125,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32452392578125,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.32452392578125,0.5095488429069519,0.050000000745058,0.230725422501564,290.3732604980469,291.1499938964844,287.083251953125,284.9588623046875,293.7713317871094,298.2035827636719,290.5887145996094,1.0,0.1693880707025528,0.705365777015686,0.705365777015686,0.993438482284546,1.0,-0.4921571612358093,0.2014984488487243,0.2906587123870849,0.0542526394128799,0.0,0.0,0.0,33.638404846191406,60.0,1356.239013671875,-0.0,41.10612106323242,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32452392578125,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32452392578125,0.5095488429069519,0.050000000745058,0.0486396215856075,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32452392578125,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32452392578125,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.32452392578125,0.5095488429069519,0.050000000745058,0.230725422501564,290.3732604980469,291.1499938964844,287.083251953125,284.9588623046875,293.7713317871094,298.2035827636719,290.5887145996094,1.0,0.1693880707025528,0.705365777015686,0.705365777015686,0.993438482284546,1.0,-0.4921571612358093,0.2014984488487243,0.2906587123870849,0.0542526394128799,0.0,0.0,0.0,33.638404846191406,60.0,1356.239013671875,-0.0,41.10612106323242,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483825683594,0.5010762810707092,0.050000000745058,0.0463056005537509,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483825683594,0.5010762810707092,0.050000000745058,0.0487620271742343,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483825683594,0.5010762810707092,0.050000000745058,0.0360154658555984,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483825683594,0.5010762810707092,0.050000000745058,0.0487620271742343,297.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483825683594,0.5010762810707092,0.050000000745058,0.2313060611486435,290.7821350097656,291.1499938964844,287.1737060546875,285.01824951171875,293.4897766113281,298.2366027832031,290.93609619140625,1.0,0.1752568185329437,0.8668916821479797,0.8668916821479797,0.9910404086112976,1.0,-0.4933957457542419,0.2128994315862655,0.2804963290691376,0.0653058513998985,0.0,0.0,0.0,36.74811935424805,60.0,1040.844482421875,-0.0,44.31600189208984,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.495449423789978,0.050000000745058,0.0488543361425399,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.495449423789978,0.050000000745058,0.0360836461186409,297.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.495449423789978,0.050000000745058,0.0488543361425399,297.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.495449423789978,0.050000000745058,0.2317439317703247,291.05255126953125,291.1499938964844,287.2488098144531,285.0674133300781,293.4453430175781,298.24542236328125,291.1954650878906,1.0,0.1795469522476196,1.0,1.0,0.9890641570091248,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075155735015,0.0,0.0,0.0,39.0925407409668,60.0,884.6246337890625,-0.0,46.74836349487305,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57440185546875,0.4857755899429321,0.050000000745058,0.0465619787573814,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57440185546875,0.4857755899429321,0.050000000745058,0.0490320064127445,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57440185546875,0.4857755899429321,0.050000000745058,0.0362148731946945,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57440185546875,0.4857755899429321,0.050000000745058,0.0490320064127445,297.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57440185546875,0.4857755899429321,0.050000000745058,0.2325867265462875,291.5997314453125,290.6499938964844,287.4167175292969,285.1768493652344,293.5126037597656,298.2583312988281,291.7251281738281,1.0,0.187507763504982,1.0,1.0,0.9890980124473572,1.0,-0.496127724647522,0.2168108373880386,0.2793168723583221,0.0685425475239753,0.0,0.0,0.0,43.60435485839844,48.0,682.18408203125,-0.0,51.45636749267578,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57440185546875,0.4857755899429321,0.050000000745058,0.0465619787573814,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57440185546875,0.4857755899429321,0.050000000745058,0.0490320064127445,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57440185546875,0.4857755899429321,0.050000000745058,0.0362148731946945,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57440185546875,0.4857755899429321,0.050000000745058,0.0490320064127445,297.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57440185546875,0.4857755899429321,0.050000000745058,0.2325867265462875,291.5997314453125,290.6499938964844,287.4167175292969,285.1768493652344,293.5126037597656,298.2583312988281,291.7251281738281,1.0,0.187507763504982,1.0,1.0,0.9890980124473572,1.0,-0.496127724647522,0.2168108373880386,0.2793168723583221,0.0685425475239753,0.0,0.0,0.0,43.60435485839844,48.0,682.18408203125,-0.0,51.45636749267578,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0190734863281,0.483441412448883,0.050000000745058,0.0466050095856189,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0190734863281,0.483441412448883,0.050000000745058,0.049077320843935,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0190734863281,0.483441412448883,0.050000000745058,0.0362483412027359,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0190734863281,0.483441412448883,0.050000000745058,0.049077320843935,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0190734863281,0.483441412448883,0.050000000745058,0.2328016757965088,292.0401306152344,290.6499938964844,287.5772399902344,285.28082275390625,293.5921630859375,298.2748107910156,292.1431884765625,1.0,0.1890129745006561,1.0,1.0,0.9891299605369568,1.0,-0.4965865314006805,0.2170046269893646,0.2795819044113159,0.0686291828751564,0.0,0.0,0.0,44.75508499145508,48.0,551.1153564453125,-0.0,52.66245269775391,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.04254150390625,0.4834910631179809,0.050000000745058,0.0466040894389152,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.04254150390625,0.4834910631179809,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04254150390625,0.4834910631179809,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04254150390625,0.4834910631179809,0.050000000745058,0.0490763522684574,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04254150390625,0.4834910631179809,0.050000000745058,0.232797086238861,292.0633544921875,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.2759094238281,292.1651916503906,1.0,0.188952550292015,1.0,1.0,0.9891318678855896,1.0,-0.496576726436615,0.2170003801584243,0.2795763611793518,0.0686274617910385,0.0,0.0,0.0,44.7304916381836,36.0,544.4236450195312,-0.0,52.63665390014648,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.24200439453125,0.4847027957439422,0.050000000745058,0.0465816929936409,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.24200439453125,0.4847027957439422,0.050000000745058,0.0490527674555778,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24200439453125,0.4847027957439422,0.050000000745058,0.0362302064895629,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.24200439453125,0.4847027957439422,0.050000000745058,0.0490527674555778,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24200439453125,0.4847027957439422,0.050000000745058,0.2326852083206176,292.2606811523437,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2859802246094,292.3521728515625,1.0,0.1877616345882415,1.0,1.0,0.9891487956047058,1.0,-0.4963382184505462,0.216898038983345,0.27944016456604,0.0685842633247375,0.0,0.0,0.0,44.131629943847656,36.0,488.3826599121094,-0.0,52.00874328613281,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872049391269684,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872049391269684,0.050000000745058,0.0490045696496963,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872049391269684,0.050000000745058,0.0361946076154708,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872049391269684,0.050000000745058,0.0490045696496963,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872049391269684,0.050000000745058,0.2324565798044204,292.43798828125,289.6499938964844,287.7585144042969,285.3973999023437,293.6830139160156,298.2966613769531,292.5203857421875,1.0,0.1854822188615799,1.0,1.0,0.98729008436203,1.0,-0.4958505928516388,0.2167161107063293,0.2791344821453094,0.0685216635465622,0.0,0.0,0.0,42.90775680541992,25.0,439.4589538574219,-0.0,50.72732925415039,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62823486328125,0.492013156414032,0.050000000745058,0.0464508719742298,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.62823486328125,0.492013156414032,0.050000000745058,0.0489150062203407,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62823486328125,0.492013156414032,0.050000000745058,0.0361284576356411,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62823486328125,0.492013156414032,0.050000000745058,0.0489150062203407,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.62823486328125,0.492013156414032,0.050000000745058,0.2320317327976226,292.6429443359375,289.6499938964844,287.87127685546875,285.4694519042969,293.7394714355469,298.311279296875,292.7152404785156,1.0,0.1812985688447952,1.0,1.0,0.9848684072494508,1.0,-0.4949443936347961,0.2163664698600769,0.2785779237747192,0.0683930069208145,0.0,0.0,0.0,40.63339614868164,25.0,385.00579833984375,-0.0,48.35249710083008,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953352212905884,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953352212905884,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953352212905884,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953352212905884,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953352212905884,0.050000000745058,0.2317532449960708,292.7420349121094,289.1499938964844,287.931884765625,285.50799560546875,293.7698974609375,298.3193054199219,292.8096008300781,1.0,0.1785190403461456,1.0,1.0,0.9835727214813232,1.0,-0.4943503439426422,0.2161330431699752,0.2782172858715057,0.0683044716715812,0.0,0.0,0.0,39.142578125,25.0,359.71826171875,-0.0,46.80038833618164,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.87261962890625,0.4995371699333191,0.1802858859300613,0.0463287234306335,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87261962890625,0.4995371699333191,0.050000000745058,0.0487863793969154,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87261962890625,0.4995371699333191,0.050000000745058,0.0360334515571594,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.87261962890625,0.4995371699333191,0.050000000745058,0.0487863793969154,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87261962890625,0.4995371699333191,0.050000000745058,0.2314215749502182,292.885009765625,289.1499938964844,288.0274658203125,285.5685729980469,293.8180236816406,298.3321838378906,292.94610595703125,1.0,0.1754209250211715,1.0,1.0,0.981534779071808,1.0,-0.4936426877975464,0.2158635854721069,0.2777791023254394,0.0682056546211242,0.0,0.0,0.0,37.36703872680664,25.0,324.7970886230469,-0.0,44.95656204223633,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.024169921875,0.7898532748222351,0.1845451593399047,0.1497446298599243,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198904275894165,0.050000000745058,0.0485132746398448,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198904275894165,0.050000000745058,0.0358317382633686,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198904275894165,0.050000000745058,0.0485132746398448,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198904275894165,0.050000000745058,0.2301260828971862,293.0116882324219,288.6499938964844,288.10650634765625,285.61846923828125,293.87078857421875,298.3258972167969,293.0782165527344,1.0,0.1748672574758529,1.0,1.0,0.9798553586006165,1.0,-0.6152737140655518,0.2673836946487427,0.3478899896144867,0.0925838574767112,0.0,0.0,0.0,31.417011260986328,25.0,336.2268371582031,-0.0,54.250221252441406,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.33319091796875,0.8657999634742737,0.1912777572870254,0.1706037074327469,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.5519139766693115,0.050000000745058,0.0482279472053051,298.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319396972656,0.8357168436050415,0.1712329089641571,0.118912898004055,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.5519139766693115,0.050000000745058,0.0482279472053051,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.5519139766693115,0.050000000745058,0.2287726253271103,293.3253173828125,288.1499938964844,288.2821044921875,285.72857666015625,293.88482666015625,298.2278137207031,293.3639221191406,1.0,0.1752867847681045,1.0,1.0,0.8837578892707825,1.0,-0.7377082705497742,0.3218519389629364,0.4158563017845154,0.1242883428931236,0.0,0.0,0.0,25.31998062133789,25.0,305.0547790527344,-0.0,64.20068359375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.33319091796875,0.8657999634742737,0.1912777572870254,0.1706037074327469,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.5519139766693115,0.050000000745058,0.0482279472053051,298.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319396972656,0.8357168436050415,0.1712329089641571,0.118912898004055,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.5519139766693115,0.050000000745058,0.0482279472053051,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017883300781,0.5519139766693115,0.050000000745058,0.2287726253271103,293.3253173828125,288.1499938964844,288.2821044921875,285.72857666015625,293.88482666015625,298.2278137207031,293.3639221191406,1.0,0.1752867847681045,1.0,1.0,0.8837578892707825,1.0,-0.7377082705497742,0.3218519389629364,0.4158563017845154,0.1242883428931236,0.0,0.0,0.0,25.31998062133789,25.0,305.0547790527344,-0.0,64.20068359375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965209960937,0.8882461786270142,0.2022773176431656,0.1796478629112243,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4790344238281,0.5572443008422852,0.050000000745058,0.0481905341148376,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.49578857421875,0.8530635237693787,0.1785263121128082,0.123848058283329,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4790344238281,0.5572443008422852,0.050000000745058,0.0481905341148376,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4790344238281,0.5572443008422852,0.1504222601652145,0.2285951375961303,293.4920959472656,288.1499938964844,288.4486694335937,285.83203125,293.8393859863281,298.1551513671875,293.5134582519531,1.0,0.1755104660987854,1.0,1.0,0.7929916977882385,1.0,-0.7542003989219666,0.3354827165603637,0.4187176823616028,0.1348226219415664,0.0,0.0,0.0,24.53431701660156,25.0,205.815673828125,-0.0,65.68891143798828,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.503173828125,0.9094820618629456,0.203010693192482,0.1801712065935135,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4865417480469,0.5718998312950134,0.050000000745058,0.0480975359678268,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5025329589844,0.8722389936447144,0.1790483742952346,0.1241059973835945,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4865417480469,0.5718998312950134,0.050000000745058,0.0480975359678268,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.48687744140625,0.6014913320541382,0.151017889380455,0.2597288191318512,293.4991760253906,287.6499938964844,288.4584655761719,285.8381042480469,293.83087158203125,298.15057373046875,293.5190124511719,1.0,0.1760378926992416,1.0,1.0,0.7876604199409485,1.0,-0.791975736618042,0.3536369502544403,0.4383388161659241,0.142219603061676,0.0,0.0,0.0,22.506561279296875,43.0,200.7113647460937,-0.0,68.87891387939453,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56756591796875,0.888114869594574,0.2137059420347213,0.0977748334407806,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.55523681640625,0.6892165541648865,0.050000000745058,0.047653492540121,298.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.56756591796875,0.888114869594574,0.1860378831624984,0.0760470926761627,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.55523681640625,0.6892165541648865,0.050000000745058,0.047653492540121,297.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.9340518116950988,0.154173269867897,0.5605327486991882,293.5707397460937,287.6499938964844,288.5468444824219,285.8925476074219,293.7742919921875,298.0929260253906,293.5845642089844,1.0,0.1840114593505859,1.0,1.0,0.7396116852760315,1.0,-0.995654284954071,0.4512241780757904,0.5444300770759583,0.2054639011621475,0.0,0.0,0.0,13.57912540435791,43.0,157.08409118652344,-0.0,92.9660415649414,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6080627441406,0.901345431804657,0.2236512750387191,0.1072104945778846,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6021728515625,0.6774078607559204,0.050000000745058,0.0476764887571334,298.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6080627441406,0.901345431804657,0.1928402185440063,0.0833859369158744,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6021728515625,0.6774078607559204,0.050000000745058,0.0476764887571334,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6082763671875,0.927696704864502,0.1568863987922668,0.5784770250320435,293.60870361328125,287.1499938964844,288.6352844238281,285.9467468261719,293.5691223144531,298.1916809082031,293.6090393066406,1.0,0.191866785287857,1.0,1.0,0.6283785700798035,1.0,-1.0373553037643433,0.5070193409919739,0.5303359627723694,0.2530519366264343,0.0,0.0,0.0,14.682039260864258,63.0,70.52959442138672,-0.0,105.03885650634766,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4825134277344,0.905849277973175,0.2347151041030883,0.1105794087052345,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4794006347656,0.9519148468971252,0.1448452621698379,0.1326722800731659,298.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4825134277344,0.905849277973175,0.2006589770317077,0.0860062092542648,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5139465332031,0.6734787821769714,0.1392530649900436,0.0476844497025013,297.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4823913574219,0.9081318974494934,0.1608552485704422,0.5562368035316467,293.4749755859375,287.1499938964844,288.7506103515625,286.0169677734375,292.6452941894531,298.2637939453125,293.41778564453125,1.0,0.2056047469377517,1.0,1.0,0.4834536612033844,1.0,-1.1198418140411377,0.6733455061912537,0.4464962780475616,0.4031775593757629,0.0,0.0,0.0,15.98195457458496,63.0,-328.2707824707031,-0.0,129.68446350097656,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24609375,0.9022970795631408,0.2400803416967392,0.1079210415482521,297.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.236572265625,0.9672309756278992,0.1452585905790329,0.1370684206485748,298.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.24609375,0.9022970795631408,0.2044929414987564,0.0839385911822319,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.25445556640625,0.89789217710495,0.1407811194658279,0.1120391190052032,297.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24609375,0.9022970795631408,0.1629949957132339,0.5390879511833191,293.2281799316406,286.6499938964844,288.81231689453125,286.0543212890625,291.8604736328125,298.2586364746094,293.1288146972656,1.0,0.2145029604434967,1.0,1.0,0.405912309885025,1.0,-1.1761915683746338,0.8107023239135742,0.3654891848564148,0.5291937589645386,0.0,0.0,0.0,16.60585594177246,83.0,-698.6224365234375,-0.0,147.9100341796875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.9178462624549866,0.2520423233509063,0.119440957903862,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8800354003906,0.9521592855453492,0.1459697186946869,0.1384314149618148,298.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.9178462624549866,0.2128082364797592,0.0928985252976417,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.9384400844573976,0.140035018324852,0.1331813335418701,297.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8827209472656,0.9476529359817504,0.1668326705694198,0.6482638120651245,291.8558959960937,286.1499938964844,288.9892272949219,286.1605834960937,289.85186767578125,298.15869140625,291.716796875,1.0,0.2451840788125991,1.0,1.0,0.1834460794925689,1.0,-1.356601357460022,1.236396312713623,0.1202049478888511,0.9182995557785034,0.0,0.0,0.0,20.171106338500977,103.0,-1659.6087646484375,-0.0,222.4555511474609,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.9178462624549866,0.2520423233509063,0.119440957903862,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8800354003906,0.9521592855453492,0.1459697186946869,0.1384314149618148,298.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8892517089844,0.9178462624549866,0.2128082364797592,0.0928985252976417,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8834533691406,0.9384400844573976,0.140035018324852,0.1331813335418701,297.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8827209472656,0.9476529359817504,0.1668326705694198,0.6482638120651245,291.8558959960937,286.1499938964844,288.9892272949219,286.1605834960937,289.85186767578125,298.15869140625,291.716796875,1.0,0.2451840788125991,1.0,1.0,0.1834460794925689,1.0,-1.356601357460022,1.236396312713623,0.1202049478888511,0.9182995557785034,0.0,0.0,0.0,20.171106338500977,103.0,-1659.6087646484375,-0.0,222.4555511474609,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996765136719,0.963699996471405,0.257719486951828,0.1613880544900894,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7086181640625,0.8924521803855896,0.1449160873889923,0.1379713267087936,297.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996154785156,0.963699996471405,0.2157166451215744,0.1255240440368652,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.71124267578125,0.8779605031013489,0.1378526985645294,0.1315170526504516,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.701904296875,0.9365742802619934,0.1648861467838287,0.7457161545753479,290.68829345703125,286.1462097167969,289.16583251953125,286.2652893066406,289.3627014160156,298.07763671875,290.6138000488281,1.0,0.282702773809433,1.0,1.0,0.110067643225193,1.0,-1.564224123954773,1.532467007637024,0.0317570604383945,1.1710230112075806,0.0,0.0,0.0,26.8126163482666,123.0,-1468.7275390625,-0.0,340.38250732421875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996765136719,0.963699996471405,0.257719486951828,0.1613880544900894,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7086181640625,0.8924521803855896,0.1449160873889923,0.1379713267087936,297.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996154785156,0.963699996471405,0.2157166451215744,0.1255240440368652,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.71124267578125,0.8779605031013489,0.1378526985645294,0.1315170526504516,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.701904296875,0.9365742802619934,0.1648861467838287,0.7457161545753479,290.68829345703125,286.1462097167969,289.16583251953125,286.2652893066406,289.3627014160156,298.07763671875,290.6138000488281,1.0,0.282702773809433,1.0,1.0,0.110067643225193,1.0,-1.564224123954773,1.532467007637024,0.0317570604383945,1.1710230112075806,0.0,0.0,0.0,26.8126163482666,123.0,-1468.7275390625,-0.0,340.38250732421875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1072082519531,0.9421059489250184,0.2519982755184173,0.2295583933591842,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1204833984375,0.7767539024353027,0.1432253867387771,0.1371241509914398,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1105651855469,0.8824405074119568,0.2111421525478363,0.1493077874183654,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1222229003906,0.7631978988647461,0.1356591433286667,0.130120500922203,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.810579776763916,0.1622265726327896,0.7370322346687317,290.10760498046875,286.1145935058594,289.2975158691406,286.3424377441406,289.2980041503906,297.9421691894531,290.0720520019531,1.0,0.3113326132297516,1.0,1.0,0.055186703801155,1.0,-1.653825283050537,1.6528559923171997,0.0009693602914921,1.2756083011627195,0.0,0.0,0.0,41.61330795288086,123.0,-1107.9462890625,-0.0,442.9903564453125,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0016784667969,0.8885819315910339,0.2499011009931564,0.2276091575622558,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0111083984375,0.7391462922096252,0.1425565183162689,0.1368359923362732,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0040283203125,0.838528037071228,0.2099729627370834,0.1485193520784378,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0123596191406,0.7269997596740723,0.1348623484373092,0.1296913623809814,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00848388671875,0.769253134727478,0.161291629076004,0.7343341708183289,290.00201416015625,286.1039733886719,289.341796875,286.3681945800781,289.3370361328125,297.8948059082031,289.976318359375,1.0,0.3198685050010681,1.0,1.0,0.0366892144083976,1.0,-1.6527084112167358,1.652531623840332,0.0001767401117831,1.2743914127349854,0.0,0.0,0.0,49.571083068847656,111.0,-939.8775024414062,-0.0,466.9488525390625,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8676452636719,0.8358682990074158,0.2479559779167175,0.225096508860588,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8729553222656,0.6970205307006836,0.1413492709398269,0.1361349672079086,297.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86895751953125,0.7904312014579773,0.2085132896900177,0.1474696695804596,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8736877441406,0.6833258867263794,0.1334290206432342,0.1287567913532257,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8714904785156,0.7258216738700867,0.1596342921257019,0.728753924369812,289.8677978515625,286.0829162597656,289.429443359375,286.4189147949219,289.42352294921875,297.8291015625,289.852783203125,1.0,0.3308499157428741,1.0,1.0,0.0,1.0,-1.639764428138733,1.639761447906494,2.9444092888297746e-06,1.2643011808395386,0.0,0.0,0.0,62.22061920166016,111.0,-649.3908081054688,-0.0,500.1363830566406,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
