time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206160,297.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.8108406066894531,0.2479704320430755,0.2246036082506179,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7933044433594,0.6728358864784241,0.1404170840978622,0.1354794353246688,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.7647251486778259,0.2079567015171051,0.1470365226268768,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7937316894531,0.6594902873039246,0.1322807222604751,0.1278926283121109,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79248046875,0.701870322227478,0.1583359837532043,0.7238162755966187,289.7903747558594,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7881774902344,289.7821044921875,1.0,0.3386779427528381,1.0,1.0,0.0,1.0,-1.6308951377868652,1.630892992019653,2.1715086404583417e-06,1.257236123085022,0.0,0.0,0.0,71.15796661376953,99.0,-427.5851135253906,-0.0,523.443115234375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7444152832031,0.7904131412506104,0.2511428892612457,0.2269534915685653,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74432373046875,0.6520103216171265,0.139445811510086,0.1346647292375564,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.744384765625,0.7444764375686646,0.2086563408374786,0.1474106311798095,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7442932128906,0.639112651348114,0.1308720409870147,0.1266663074493408,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.74432373046875,0.6786912083625793,0.1568289399147033,0.717263400554657,289.7444152832031,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74542236328125,289.7452392578125,1.0,0.3471346795558929,1.0,1.0,0.0,1.0,-1.6238404512405396,1.6238383054733276,2.153593641196494e-06,1.251572847366333,0.0,0.0,0.0,80.8635482788086,87.0,-134.86285400390625,-0.0,550.23681640625,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7444152832031,0.7904131412506104,0.2511428892612457,0.2269534915685653,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74432373046875,0.6520103216171265,0.139445811510086,0.1346647292375564,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.744384765625,0.7444764375686646,0.2086563408374786,0.1474106311798095,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7442932128906,0.639112651348114,0.1308720409870147,0.1266663074493408,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.74432373046875,0.6786912083625793,0.1568289399147033,0.717263400554657,289.7444152832031,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74542236328125,289.7452392578125,1.0,0.3471346795558929,1.0,1.0,0.0,1.0,-1.6238404512405396,1.6238383054733276,2.153593641196494e-06,1.251572847366333,0.0,0.0,0.0,80.8635482788086,87.0,-134.86285400390625,-0.0,550.23681640625,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7924194335937,0.7920657992362976,0.2565246522426605,0.2314300835132599,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.6489574313163757,0.1395309567451477,0.1345730274915695,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919006347656,0.7435197830200195,0.2109158486127853,0.1487976014614105,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.6355733275413513,0.1305095255374908,0.1261534839868545,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908630371094,0.6747512221336365,0.1565784066915512,0.7151167988777161,289.7922668457031,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7284240722656,289.7984313964844,1.0,0.3489966988563537,1.0,1.0,0.0,1.0,-1.6275720596313477,1.6275699138641355,2.162931195925921e-06,1.254460334777832,0.0,0.0,0.0,82.64955139160156,75.0,30.51297378540039,-0.0,558.6510009765625,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7924194335937,0.7920657992362976,0.2565246522426605,0.2314300835132599,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.6489574313163757,0.1395309567451477,0.1345730274915695,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919006347656,0.7435197830200195,0.2109158486127853,0.1487976014614105,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.6355733275413513,0.1305095255374908,0.1261534839868545,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908630371094,0.6747512221336365,0.1565784066915512,0.7151167988777161,289.7922668457031,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7284240722656,289.7984313964844,1.0,0.3489966988563537,1.0,1.0,0.0,1.0,-1.6275720596313477,1.6275699138641355,2.162931195925921e-06,1.254460334777832,0.0,0.0,0.0,82.64955139160156,75.0,30.51297378540039,-0.0,558.6510009765625,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946533203125,0.8064462542533875,0.2631262838840484,0.2369626760482788,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8914489746094,0.6561203002929688,0.1404359936714172,0.1351029872894287,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.7535994052886963,0.2141519635915756,0.1507946103811264,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8909912109375,0.6416126489639282,0.1309605985879898,0.1262557953596115,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921813964844,0.6822257041931152,0.1573126167058944,0.7166787385940552,289.89434814453125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7100524902344,289.9034729003906,1.0,0.3467575907707214,1.0,1.0,0.0,1.0,-1.6392426490783691,1.6392403841018677,2.1924697648501024e-06,1.2636353969573977,0.0,0.0,0.0,79.26722717285156,63.0,123.42385864257812,-0.0,555.75439453125,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946533203125,0.8064462542533875,0.2631262838840484,0.2369626760482788,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8914489746094,0.6561203002929688,0.1404359936714172,0.1351029872894287,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.7535994052886963,0.2141519635915756,0.1507946103811264,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8909912109375,0.6416126489639282,0.1309605985879898,0.1262557953596115,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921813964844,0.6822257041931152,0.1573126167058944,0.7166787385940552,289.89434814453125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7100524902344,289.9034729003906,1.0,0.3467575907707214,1.0,1.0,0.0,1.0,-1.6392426490783691,1.6392403841018677,2.1924697648501024e-06,1.2636353969573977,0.0,0.0,0.0,79.26722717285156,63.0,123.42385864257812,-0.0,555.75439453125,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9834289550781,0.8212361335754395,0.2681323885917663,0.2411546111106872,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9797668457031,0.6660241484642029,0.1414199322462082,0.1357568800449371,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9824523925781,0.7659385800361633,0.2167606651782989,0.152405634522438,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.97918701171875,0.6504005193710327,0.1316297352313995,0.1266133189201355,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.6926843523979187,0.1582496017217636,0.7194887399673462,289.9830627441406,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032470703125,289.9933776855469,1.0,0.3436864614486694,1.0,1.0,0.0,1.0,-1.6507956981658936,1.650793433189392,2.221980139438529e-06,1.272735357284546,0.0,0.0,0.0,74.95992279052734,63.0,161.80007934570312,-0.0,549.6487426757812,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0275573730469,0.8291783928871155,0.2705320715904236,0.2431633621454239,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0237121582031,0.6719543933868408,0.1419512182474136,0.1361229121685028,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265197753906,0.7731235027313232,0.2180390059947967,0.1531957685947418,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231018066406,0.6557525396347046,0.1320155262947082,0.1268423646688461,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245666503906,0.6988573670387268,0.1587713658809662,0.7211556434631348,290.0271301269531,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7013854980469,290.037841796875,1.0,0.3419767320156097,1.0,1.0,0.0,1.0,-1.65687096118927,1.6568686962127686,2.2376000288204523e-06,1.2775225639343262,0.0,0.0,0.0,72.5916976928711,51.0,174.714599609375,-0.0,546.0510864257812,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.100830078125,0.8438189625740051,0.2744593024253845,0.2464499622583389,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0967712402344,0.6832921504974365,0.1428831815719604,0.1367782950401306,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0997619628906,0.7866557836532593,0.2201574742794037,0.1545061767101287,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0961303710937,0.6661598086357117,0.1327147483825683,0.1272787600755691,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09765625,0.7104172110557556,0.1596990227699279,0.7242128849029541,290.1003723144531,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.6997375488281,290.11151123046875,1.0,0.3389553427696228,1.0,1.0,0.0,1.0,-1.6673705577850342,1.6673682928085327,2.2647568584943656e-06,1.285796284675598,0.0,0.0,0.0,68.43001556396484,51.0,190.6686248779297,-0.0,539.5256958007812,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.177001953125,0.8616892099380493,0.2785076797008514,0.2498380541801452,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727905273437,0.6971464157104492,0.1439081579446792,0.137512981891632,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1758728027344,0.802964448928833,0.2223657965660095,0.1558735519647598,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.172119140625,0.6791895627975464,0.1335051655769348,0.1277927607297897,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737060546875,0.7233462333679199,0.160729244351387,0.7276987433433533,290.176513671875,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.6993713378906,290.1879272460937,1.0,0.3356328010559082,1.0,1.0,0.0,1.0,-1.6787636280059814,1.67876136302948,2.2944554984860588e-06,1.2947735786437988,0.0,0.0,0.0,63.872047424316406,39.0,202.2152404785156,-0.0,532.18896484375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.33465576171875,0.9109063148498536,0.2869091629981994,0.2568702101707458,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33026123046875,0.731669545173645,0.1461847275495529,0.1391781270503997,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334655761719,0.8429712057113647,0.2269950062036514,0.1587436497211456,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295593261719,0.714465856552124,0.1353068351745605,0.1290112733840942,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311767578125,0.7571228742599487,0.163032591342926,0.7356919646263123,290.3340759277344,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7016906738281,290.3457336425781,1.0,0.3283348381519317,1.0,1.0,0.0,1.0,-1.703710436820984,1.7037080526351929,2.360318376304349e-06,1.314423680305481,0.0,0.0,0.0,53.87705993652344,27.0,216.0774383544922,-0.0,515.6542358398438,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.33465576171875,0.9109063148498536,0.2869091629981994,0.2568702101707458,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33026123046875,0.731669545173645,0.1461847275495529,0.1391781270503997,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334655761719,0.8429712057113647,0.2269950062036514,0.1587436497211456,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295593261719,0.714465856552124,0.1353068351745605,0.1290112733840942,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3311767578125,0.7571228742599487,0.163032591342926,0.7356919646263123,290.3340759277344,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7016906738281,290.3457336425781,1.0,0.3283348381519317,1.0,1.0,0.0,1.0,-1.703710436820984,1.7037080526351929,2.360318376304349e-06,1.314423680305481,0.0,0.0,0.0,53.87705993652344,27.0,216.0774383544922,-0.0,515.6542358398438,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4956359863281,0.9881008863449096,0.2956461310386657,0.2641859948635101,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911499023437,0.7851889133453369,0.1486975252628326,0.1410494893789291,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.494384765625,0.9082558155059814,0.2318386286497116,0.1617507040500641,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.49041748046875,0.7646707892417908,0.1373367011547088,0.130428597331047,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920959472656,0.8142157793045044,0.1655799895524978,0.7447154521942139,290.4949951171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.706787109375,290.5065612792969,1.0,0.3204737305641174,1.0,1.0,0.0,1.0,-1.7308863401412964,1.7308839559555054,2.433361487419461e-06,1.3358149528503418,0.0,0.0,0.0,43.0606575012207,25.0,222.0630798339844,-0.0,497.2390747070313,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4956359863281,0.9881008863449096,0.2956461310386657,0.2641859948635101,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911499023437,0.7851889133453369,0.1486975252628326,0.1410494893789291,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.494384765625,0.9082558155059814,0.2318386286497116,0.1617507040500641,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.49041748046875,0.7646707892417908,0.1373367011547088,0.130428597331047,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920959472656,0.8142157793045044,0.1655799895524978,0.7447154521942139,290.4949951171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.706787109375,290.5065612792969,1.0,0.3204737305641174,1.0,1.0,0.0,1.0,-1.7308863401412964,1.7308839559555054,2.433361487419461e-06,1.3358149528503418,0.0,0.0,0.0,43.0606575012207,25.0,222.0630798339844,-0.0,497.2390747070313,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.9986674189567566,0.3067213892936706,0.2421761602163314,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518859863281,0.8238882422447205,0.1513248533010482,0.1433091461658477,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549987792969,0.9606754183769226,0.2367784231901168,0.1650304794311523,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6511535644531,0.8026478290557861,0.1394729763269424,0.1322267055511474,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527404785156,0.8517808318138123,0.1682647168636322,0.7556306719779968,290.65545654296875,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7254943847656,290.66668701171875,1.0,0.3144388198852539,1.0,1.0,0.0,1.0,-1.7264516353607178,1.7264492511749268,2.421707677058293e-06,1.3326096534729004,0.0,0.0,0.0,37.81160736083984,43.0,222.06871032714844,-0.0,476.0159912109375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.9986674189567566,0.3067213892936706,0.2421761602163314,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518859863281,0.8238882422447205,0.1513248533010482,0.1433091461658477,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549987792969,0.9606754183769226,0.2367784231901168,0.1650304794311523,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6511535644531,0.8026478290557861,0.1394729763269424,0.1322267055511474,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527404785156,0.8517808318138123,0.1682647168636322,0.7556306719779968,290.65545654296875,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7254943847656,290.66668701171875,1.0,0.3144388198852539,1.0,1.0,0.0,1.0,-1.7264516353607178,1.7264492511749268,2.421707677058293e-06,1.3326096534729004,0.0,0.0,0.0,37.81160736083984,43.0,222.06871032714844,-0.0,476.0159912109375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.997826099395752,0.3202974498271942,0.2363235056400299,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092346191406,0.8338478803634644,0.1541123688220977,0.1458702832460403,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81231689453125,0.974090814590454,0.2418587058782577,0.1685197502374649,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085021972656,0.8125444054603577,0.1417548358440399,0.1343145817518234,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.8623414039611816,0.1712069362401962,0.7683656811714172,290.8127136230469,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7626647949219,290.8239440917969,1.0,0.3173014521598816,1.0,1.0,0.0,1.0,-1.744407057762146,1.7444045543670654,2.4701564598217374e-06,1.3464139699935913,0.0,0.0,0.0,37.47610855102539,61.0,220.153564453125,-0.0,487.1204223632813,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.997826099395752,0.3202974498271942,0.2363235056400299,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092346191406,0.8338478803634644,0.1541123688220977,0.1458702832460403,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.81231689453125,0.974090814590454,0.2418587058782577,0.1685197502374649,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085021972656,0.8125444054603577,0.1417548358440399,0.1343145817518234,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.8623414039611816,0.1712069362401962,0.7683656811714172,290.8127136230469,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7626647949219,290.8239440917969,1.0,0.3173014521598816,1.0,1.0,0.0,1.0,-1.744407057762146,1.7444045543670654,2.4701564598217374e-06,1.3464139699935913,0.0,0.0,0.0,37.47610855102539,61.0,220.153564453125,-0.0,487.1204223632813,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915405273437,0.9986597895622252,0.3263594806194305,0.2421128749847412,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88800048828125,0.8309249877929688,0.1555632948875427,0.1472518444061279,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.9709912538528442,0.2444468438625335,0.1703323274850845,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88726806640625,0.8092920184135437,0.1429468095302581,0.1354535967111587,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8888244628906,0.859014630317688,0.1727425903081894,0.7753040194511414,290.8914489746094,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77545166015625,290.902587890625,1.0,0.3215370178222656,1.0,1.0,0.0,1.0,-1.7648825645446775,1.7648800611495972,2.526463049434824e-06,1.362420916557312,0.0,0.0,0.0,38.6413688659668,61.0,219.4171142578125,-0.0,505.48052978515625,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9702453613281,0.9990000128746032,0.3317026793956756,0.2525031566619873,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.8236655592918396,0.1570436656475067,0.1486907601356506,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696044921875,0.9622362852096558,0.247058168053627,0.1721827834844589,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.801315188407898,0.1441656202077865,0.1366468518972396,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674072265625,0.8510029911994934,0.1742904931306839,0.7824724316596985,290.9700012207031,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7825012207031,290.9809875488281,1.0,0.3273839354515075,1.0,1.0,0.0,1.0,-1.791340947151184,1.7913384437561035,2.600397920105024e-06,1.3831318616867063,0.0,0.0,0.0,40.622344970703125,79.0,218.57156372070312,-0.0,531.4940185546875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.9990000128746032,0.3389415740966797,0.2772453427314758,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.803838849067688,0.1595274657011032,0.1511712521314621,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.9364407658576964,0.2513906955718994,0.1753020733594894,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.7805061340332031,0.1462169289588928,0.1387196779251098,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.8306833505630493,0.1768214553594589,0.7945618629455566,291.0986633300781,285.6385803222656,291.28094482421875,287.3724975585937,291.2765197753906,297.7818603515625,291.1092834472656,1.0,0.3399860858917236,1.0,1.0,0.0,1.0,-1.8447675704956048,1.8447648286819456,2.753600256255595e-06,1.4249534606933594,0.0,0.0,0.0,45.67875671386719,79.0,216.66940307617188,-0.0,590.1185302734375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.9990000128746032,0.3402564823627472,0.2836178243160248,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.7985919117927551,0.1600653231143951,0.151718407869339,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.9296114444732666,0.2523224949836731,0.1759804487228393,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.7753703594207764,0.1466622948646545,0.1391794383525848,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.825681746006012,0.1773571819067001,0.797175407409668,291.1260681152344,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7799072265625,291.1365966796875,1.0,0.3431066870689392,1.0,1.0,0.0,1.0,-1.8575831651687624,1.8575804233551023,2.791113729472272e-06,1.434978723526001,0.0,0.0,0.0,47.04049682617188,82.0,216.1586456298828,-0.0,605.208740234375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.938279502582558e-21,3.4691401551880615e-21,3.469139751291279e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.9879089593887328,0.337891161441803,0.307756632566452,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.767400860786438,0.1598356217145919,0.1536811292171478,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6142272949219,0.8907918930053711,0.2518526613712311,0.1782990097999572,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315673828125,0.7457258701324463,0.1461531668901443,0.140741154551506,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6814880371094,0.79392409324646,0.1766213327646255,0.8055517077445984,287.5987548828125,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3340148925781,1.0,0.3565075993537903,1.0,1.0,0.0,1.0,-1.902415037155152,1.902412176132202,2.927381729023182e-06,1.4719560146331787,0.9778217077255248,0.9778217077255248,0.0,55.24385833740234,85.0,10223.14453125,-0.0,673.0703735351562,1.0,283.3096618652344,287.8326110839844,290.2685546875,291.0096435546875,293.1499938964844,293.1499938964844,283.1499938964844,1677.4793701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0253364387899637,1.0,0.0,0.0,0.8524054884910583,0.8524075150489807,5.1778140885971886e-08,4.260105133056641,4.260095119476318,9.835496712184977e-06,0.0,0.0,-0.0,3957.86572265625,0.0,19.30011940002441,1894.635986328125,0.0,0.0,0.2219200581312179,1.0,0.0,3.0,1.0,0.0
12207600,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.9879089593887328,0.337891161441803,0.307756632566452,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.767400860786438,0.1598356217145919,0.1536811292171478,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6142272949219,0.8907918930053711,0.2518526613712311,0.1782990097999572,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315673828125,0.7457258701324463,0.1461531668901443,0.140741154551506,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6814880371094,0.79392409324646,0.1766213327646255,0.8055517077445984,287.5987548828125,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3340148925781,1.0,0.3565075993537903,1.0,1.0,0.0,1.0,-1.902415037155152,1.902412176132202,2.927381729023182e-06,1.4719560146331787,0.9778217077255248,0.9778217077255248,0.0,55.24385833740234,85.0,10223.14453125,-0.0,673.0703735351562,1.0,283.3096618652344,287.8326110839844,290.2685546875,291.0096435546875,293.1499938964844,293.1499938964844,283.1499938964844,1677.4793701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0253364387899637,1.0,0.0,0.0,0.8524054884910583,0.8524075150489807,5.1778140885971886e-08,4.260105133056641,4.260095119476318,9.835496712184977e-06,0.0,0.0,-0.0,3957.86572265625,0.0,19.30011940002441,1894.635986328125,0.0,0.0,0.2219200581312179,1.0,0.0,3.0,1.0,0.0
12207660,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.8865455389022827,0.3194127678871155,0.2919327020645141,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.695980966091156,0.1508850753307342,0.1469956785440445,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.8071842193603516,0.2379074096679687,0.1700023114681244,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.6736511588096619,0.1372246295213699,0.134111076593399,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.718533992767334,0.1653929203748703,0.7651315331459045,285.75323486328125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43316650390625,285.7090759277344,1.0,0.3619822561740875,1.0,1.0,0.0,1.0,-1.8102678060531616,1.8102651834487915,2.6557656838122057e-06,1.399215817451477,0.9644141793251038,0.9644141793251038,0.0,73.66392517089844,73.0,11611.4560546875,-0.0,665.17431640625,1.0,283.2015380859375,285.3515014648437,291.767333984375,292.4134826660156,293.1499938964844,293.1499938964844,283.1499938964844,4515.61279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956802546977997,1.0,0.0,0.0,1.3798823356628418,1.3798856735229492,1.2705859830930424e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.98974609375,0.0,81.05851745605469,1895.4364013671875,0.0,107.4472198486328,0.3505737781524658,1.0,0.0,3.0,1.0,0.0
12207720,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.8865455389022827,0.3194127678871155,0.2919327020645141,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.695980966091156,0.1508850753307342,0.1469956785440445,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.8071842193603516,0.2379074096679687,0.1700023114681244,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.6736511588096619,0.1372246295213699,0.134111076593399,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.718533992767334,0.1653929203748703,0.7651315331459045,285.75323486328125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43316650390625,285.7090759277344,1.0,0.3619822561740875,1.0,1.0,0.0,1.0,-1.8102678060531616,1.8102651834487915,2.6557656838122057e-06,1.399215817451477,0.9644141793251038,0.9644141793251038,0.0,73.66392517089844,73.0,11611.4560546875,-0.0,665.17431640625,1.0,283.2015380859375,285.3515014648437,291.767333984375,292.4134826660156,293.1499938964844,293.1499938964844,283.1499938964844,4515.61279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956802546977997,1.0,0.0,0.0,1.3798823356628418,1.3798856735229492,1.2705859830930424e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.98974609375,0.0,81.05851745605469,1895.4364013671875,0.0,107.4472198486328,0.3505737781524658,1.0,0.0,3.0,1.0,0.0
12207780,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.8544172048568726,0.3117774724960327,0.283289223909378,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.6653298735618591,0.1440492570400238,0.1402283012866974,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.7741318345069885,0.2288085222244262,0.1629788428544998,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.6437603831291199,0.1301326155662536,0.127137690782547,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.685017466545105,0.1562872380018234,0.7224957942962646,285.3168029785156,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3026733398437,285.2969970703125,1.0,0.3577422201633453,1.0,1.0,0.0,1.0,-1.723741888999939,1.723739504814148,2.4149192086042603e-06,1.3309025764465332,0.9577907919883728,0.9577907919883728,0.0,80.66407775878906,61.0,12287.8720703125,-0.0,622.1250610351562,1.0,283.16021728515625,284.8105163574219,291.5143737792969,292.558837890625,293.1499938964844,293.1499938964844,283.1499938964844,7993.6513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982024133205414,1.0,0.0,0.0,1.8268436193466189,1.826849341392517,2.226876461008942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.189453125,0.0,188.38967895507807,1895.4371337890625,0.0,501.4390563964844,0.4596148133277893,1.0,0.0,3.0,1.0,0.0
12207840,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.8544172048568726,0.3117774724960327,0.283289223909378,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.6653298735618591,0.1440492570400238,0.1402283012866974,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.7741318345069885,0.2288085222244262,0.1629788428544998,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.6437603831291199,0.1301326155662536,0.127137690782547,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.685017466545105,0.1562872380018234,0.7224957942962646,285.3168029785156,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3026733398437,285.2969970703125,1.0,0.3577422201633453,1.0,1.0,0.0,1.0,-1.723741888999939,1.723739504814148,2.4149192086042603e-06,1.3309025764465332,0.9577907919883728,0.9577907919883728,0.0,80.66407775878906,61.0,12287.8720703125,-0.0,622.1250610351562,1.0,283.16021728515625,284.8105163574219,291.5143737792969,292.558837890625,293.1499938964844,293.1499938964844,283.1499938964844,7993.6513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982024133205414,1.0,0.0,0.0,1.8268436193466189,1.826849341392517,2.226876461008942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.189453125,0.0,188.38967895507807,1895.4371337890625,0.0,501.4390563964844,0.4596148133277893,1.0,0.0,3.0,1.0,0.0
12207900,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.8513498306274414,0.3101790845394134,0.2813408672809601,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.6600840091705322,0.141564592719078,0.1376231759786605,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.7692102789878845,0.2258336395025253,0.1605947911739349,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.6384265422821045,0.1275165975093841,0.1244063153862953,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.678263783454895,0.1528538763523101,0.7055906653404236,285.19268798828125,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2654724121094,285.17742919921875,1.0,0.3537072241306305,1.0,1.0,0.0,1.0,-1.691826581954956,1.691824197769165,2.329512199139572e-06,1.305643916130066,0.9542503952980042,0.9542503952980042,0.0,80.48091125488281,61.0,12500.0712890625,-0.0,597.59375,1.0,283.1539001464844,284.6570129394531,291.2357482910156,292.3202209472656,293.1499938964844,293.1499938964844,283.1499938964844,9898.3076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489503741264343,1.0,0.0,0.0,2.0258684158325195,2.0258755683898926,2.738519526701566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.0400390625,0.0,257.19610595703125,1895.4371337890625,0.0,682.2341918945312,0.5053855776786804,1.0,0.0,3.0,1.0,0.0
12207960,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8530110716819763,0.3093710839748382,0.2802241146564483,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6587475538253784,0.1395507603883743,0.1354489773511886,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7687742114067078,0.2235495150089264,0.158728539943695,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6366761326789856,0.1253725737333297,0.1221079900860786,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6757532954216003,0.1500126123428344,0.6912956237792969,285.1048889160156,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.239501953125,285.0940246582031,1.0,0.3488426208496094,1.0,1.0,0.0,1.0,-1.665705323219299,1.665703058242798,2.2609997358813416e-06,1.2849522829055786,0.949997901916504,0.949997901916504,0.0,78.718505859375,49.0,12629.6455078125,-0.0,572.6727905273438,1.0,283.1513366699219,284.55047607421875,290.9764709472656,292.0519104003906,293.1499938964844,293.1499938964844,283.1499938964844,11604.2451171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718288421630859,1.0,0.0,0.0,2.186549663543701,2.1865580081939697,3.1901572583592497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.312255859375,0.0,323.70635986328125,1895.4371337890625,0.0,783.770751953125,0.5473015904426575,1.0,0.0,3.0,1.0,0.0
12208020,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8649293184280396,0.3091586530208587,0.2794688045978546,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6636916995048523,0.1367938965559005,0.1323475092649459,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7763683795928955,0.2206012606620788,0.1562418788671493,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6401918530464172,0.1223783120512962,0.1187815144658088,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6792300343513489,0.1459993124008178,0.6705708503723145,284.9955444335937,285.5551452636719,291.9888000488281,287.64422607421875,291.98419189453125,297.2108459472656,284.98876953125,1.0,0.3385500013828277,1.0,1.0,0.0,1.0,-1.6292043924331665,1.6292022466659546,2.167359753002529e-06,1.2560100555419922,0.942610204219818,0.942610204219818,0.0,72.82394409179688,49.0,12854.3740234375,-0.0,527.7288208007812,1.0,283.1501770019531,284.4169311523437,290.66748046875,291.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,14713.9677734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693424940109253,1.0,0.0,0.0,2.4446187019348145,2.444629192352295,3.987637171576353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.635009765625,0.0,453.4303894042969,1895.4371337890625,0.0,772.0617065429688,0.6073256731033325,1.0,0.0,3.0,1.0,0.0
12208080,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8666768670082092,0.3092000484466553,0.2794545590877533,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.664639949798584,0.1365682631731033,0.1320850253105163,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7776385545730591,0.2203685790300369,0.1560396999120712,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6409525871276855,0.1221288293600082,0.1184964552521705,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.680063784122467,0.1456617414951324,0.6687941551208496,284.9876708984375,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2088928222656,284.98126220703125,1.0,0.3374426066875458,1.0,1.0,0.0,1.0,-1.6261534690856934,1.6261513233184814,2.159643372579012e-06,1.2535892724990845,0.941295862197876,0.941295862197876,0.0,72.09806060791016,37.0,12871.1298828125,-0.0,523.2918701171875,1.0,283.1501159667969,284.4075622558594,290.64892578125,291.66143798828125,293.1499938964844,293.1499938964844,283.1499938964844,14980.3837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672862529754639,1.0,0.0,0.0,2.464951276779175,2.4649620056152344,4.054245721363259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.337890625,0.0,464.9429931640625,1895.4371337890625,0.0,762.505859375,0.615251898765564,1.0,0.0,3.0,1.0,0.0
