time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208140,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8795614242553711,0.3096272051334381,0.2795391082763672,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6721901893615723,0.1353344321250915,0.1306214034557342,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7873497605323792,0.2191151827573776,0.1549319177865982,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6471916437149048,0.1207484230399131,0.116893783211708,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6869738698005676,0.143780842423439,0.6587970852851868,284.9430236816406,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1995544433594,284.9378967285156,1.0,0.3304033577442169,1.0,1.0,0.0,1.0,-1.6092379093170166,1.609235763549805,2.1171706521272422e-06,1.2401633262634275,0.9363790154457092,0.9363790154457092,0.0,67.2601547241211,37.0,12986.59375,-0.0,496.34222412109375,1.0,283.1500244140625,284.3521423339844,290.5779724121094,291.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,16805.85546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517800450325012,1.0,0.0,0.0,2.5974879264831543,2.5974998474121094,4.501947330481926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.952880859375,0.0,544.9573974609375,1895.4371337890625,0.0,694.0576782226562,0.644889235496521,1.0,0.0,3.0,1.0,0.0
12208200,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8923149108886719,0.3101347982883453,0.2797694206237793,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6802325248718262,0.1345224529504776,0.1296247839927673,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7972716689109802,0.2183060497045517,0.1541928648948669,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.654062032699585,0.1198218017816543,0.1157882511615753,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6945348381996155,0.1425013691186905,0.6518833041191101,284.9179382324219,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1947326660156,284.91412353515625,1.0,0.3246406316757202,1.0,1.0,0.0,1.0,-1.5978007316589355,1.5977985858917236,2.088750306938892e-06,1.2310811281204224,0.932023823261261,0.932023823261261,0.0,63.10917663574219,25.0,13048.076171875,-0.0,475.59674072265625,1.0,283.1500244140625,284.3211669921875,290.5641784667969,291.5252990722656,293.1499938964844,293.1499938964844,283.1499938964844,17957.70703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384997129440308,1.0,0.0,0.0,2.6750242710113525,2.675036907196045,4.77473008686502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.091552734375,0.0,595.9629516601562,1895.4371337890625,0.0,640.2732543945312,0.666707456111908,1.0,0.0,3.0,1.0,0.0
12208260,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9337795376777648,0.3116863369941711,0.2806739509105682,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7061600089073181,0.1330566257238388,0.1277341991662979,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8266920447349548,0.216866597533226,0.1528132557868957,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6774645447731018,0.1180989369750022,0.1136528626084327,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7186345458030701,0.1400641202926635,0.6384245157241821,284.8761901855469,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.189453125,284.8739929199219,1.0,0.3109706044197082,1.0,1.0,0.0,1.0,-1.5762354135513306,1.5762332677841189,2.035812485701172e-06,1.2139455080032349,0.9224726557731628,0.9224726557731628,0.0,52.95873641967773,25.0,13180.201171875,-0.0,429.8931579589844,1.0,283.1499938964844,284.2657775878906,290.6181945800781,291.5568542480469,293.1499938964844,293.1499938964844,283.1499938964844,20511.244140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142558217048645,1.0,0.0,0.0,2.831390380859375,2.831404685974121,5.34924936346215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.22802734375,0.0,708.9804077148438,1895.4371337890625,0.0,552.6441650390625,0.7052487134933472,1.0,0.0,3.0,1.0,0.0
12208320,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9337795376777648,0.3116863369941711,0.2806739509105682,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7061600089073181,0.1330566257238388,0.1277341991662979,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8266920447349548,0.216866597533226,0.1528132557868957,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6774645447731018,0.1180989369750022,0.1136528626084327,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7186345458030701,0.1400641202926635,0.6384245157241821,284.8761901855469,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.189453125,284.8739929199219,1.0,0.3109706044197082,1.0,1.0,0.0,1.0,-1.5762354135513306,1.5762332677841189,2.035812485701172e-06,1.2139455080032349,0.9224726557731628,0.9224726557731628,0.0,52.95873641967773,25.0,13180.201171875,-0.0,429.8931579589844,1.0,283.1499938964844,284.2657775878906,290.6181945800781,291.5568542480469,293.1499938964844,293.1499938964844,283.1499938964844,20511.244140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142558217048645,1.0,0.0,0.0,2.831390380859375,2.831404685974121,5.34924936346215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.22802734375,0.0,708.9804077148438,1895.4371337890625,0.0,552.6441650390625,0.7052487134933472,1.0,0.0,3.0,1.0,0.0
12208380,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9728350639343262,0.3135992288589477,0.2820524573326111,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7290423512458801,0.1319500803947448,0.1263364404439926,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8539736270904541,0.2157811969518661,0.151799589395523,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7007250189781189,0.116742618381977,0.1120166555047035,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7395656108856201,0.138064369559288,0.6277157664299011,284.8518981933594,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1889953613281,284.85076904296875,1.0,0.3010458052158355,1.0,1.0,0.0,1.0,-1.5601714849472046,1.5601694583892822,1.996915216295747e-06,1.2011579275131226,0.9128565192222596,0.9128565192222596,0.0,45.59967041015625,25.0,13291.708984375,-0.0,397.2429504394531,1.0,283.1499938964844,284.2297668457031,290.7170104980469,291.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,22689.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035555362701416,1.0,0.0,0.0,2.947387456893921,2.9474029541015625,5.796525783807738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.305419921875,0.0,802.5347290039062,1895.4371337890625,0.0,517.9496459960938,0.7341126203536987,1.0,0.0,3.0,1.0,0.0
12208440,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9728350639343262,0.3135992288589477,0.2820524573326111,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7290423512458801,0.1319500803947448,0.1263364404439926,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8539736270904541,0.2157811969518661,0.151799589395523,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7007250189781189,0.116742618381977,0.1120166555047035,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7395656108856201,0.138064369559288,0.6277157664299011,284.8518981933594,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1889953613281,284.85076904296875,1.0,0.3010458052158355,1.0,1.0,0.0,1.0,-1.5601714849472046,1.5601694583892822,1.996915216295747e-06,1.2011579275131226,0.9128565192222596,0.9128565192222596,0.0,45.59967041015625,25.0,13291.708984375,-0.0,397.2429504394531,1.0,283.1499938964844,284.2297668457031,290.7170104980469,291.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,22689.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035555362701416,1.0,0.0,0.0,2.947387456893921,2.9474029541015625,5.796525783807738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.305419921875,0.0,802.5347290039062,1895.4371337890625,0.0,517.9496459960938,0.7341126203536987,1.0,0.0,3.0,1.0,0.0
12208500,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9878283739089966,0.3146401643753052,0.2828607857227325,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.739096462726593,0.1314833909273147,0.1257646083831787,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8670505881309509,0.2153178304433822,0.1513822525739669,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7112768888473511,0.1161542385816574,0.1113285347819328,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7492873072624207,0.1371683180332183,0.6230553984642029,284.8432922363281,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18975830078125,284.8421936035156,1.0,0.2970587909221649,1.0,1.0,0.0,1.0,-1.553532361984253,1.55353045463562,1.9809783680102555e-06,1.1958720684051514,0.908235490322113,0.908235490322113,0.0,42.790374755859375,25.0,13349.66015625,-0.0,384.6569213867188,1.0,283.1499938964844,284.2147827148437,290.7643127441406,291.7084350585937,293.1499938964844,293.1499938964844,283.1499938964844,23796.806640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027813911437988,1.0,0.0,0.0,3.001490831375122,3.001507043838501,6.011285904605757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.625,0.0,849.18701171875,1895.4371337890625,0.0,515.5277709960938,0.7448818683624268,1.0,0.0,3.0,1.0,0.0
12208560,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.9990000128746032,0.3157328963279724,0.2833282947540283,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7485406994819641,0.1310580819845199,0.1252553611993789,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8793851733207703,0.2148899435997009,0.1510068923234939,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7202945947647095,0.1156095564365387,0.1107051596045494,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7584139108657837,0.1363211125135421,0.6187311410903931,284.8385925292969,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1910095214844,284.8380432128906,1.0,0.2935871481895447,1.0,1.0,0.0,1.0,-1.5471456050872805,1.547143578529358,1.9657511529658223e-06,1.1908113956451416,0.9033381938934326,0.9033381938934326,0.0,40.44981002807617,25.0,13386.912109375,-0.0,373.7540588378906,1.0,283.1499938964844,284.2058410644531,290.80450439453125,291.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,24566.193359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040324330329895,1.0,0.0,0.0,3.033926725387573,3.0339434146881104,6.141910944279516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.087890625,0.0,878.5851440429688,1895.4371337890625,0.0,519.4473266601562,0.755932092666626,1.0,0.0,3.0,1.0,0.0
12208620,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.9990000128746032,0.3200508058071136,0.27147376537323,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7578779458999634,0.1302741318941116,0.1244111731648445,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8917698264122009,0.2140777707099914,0.1503708660602569,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.728277862071991,0.1145942285656929,0.1096394509077072,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7666498422622681,0.1347362697124481,0.6110536456108093,284.8236083984375,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2047424316406,284.8227233886719,1.0,0.2873027622699737,1.0,1.0,0.0,1.0,-1.5213885307312012,1.5213866233825684,1.904986561385158e-06,1.1702919006347656,0.8938751816749573,0.8938751816749573,0.0,37.89447784423828,25.0,13369.73828125,-0.0,351.5005798339844,1.0,283.1499938964844,284.1822509765625,290.85943603515625,291.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,26219.869140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092834234237671,1.0,0.0,0.0,3.099186420440674,3.099203824996948,6.408977242244873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.3447265625,0.0,940.2281494140624,1895.4371337890625,0.0,536.2349853515625,0.7666801810264587,1.0,0.0,3.0,1.0,0.0
12208680,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.9990000128746032,0.3200508058071136,0.27147376537323,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7578779458999634,0.1302741318941116,0.1244111731648445,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8917698264122009,0.2140777707099914,0.1503708660602569,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.728277862071991,0.1145942285656929,0.1096394509077072,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7666498422622681,0.1347362697124481,0.6110536456108093,284.8236083984375,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2047424316406,284.8227233886719,1.0,0.2873027622699737,1.0,1.0,0.0,1.0,-1.5213885307312012,1.5213866233825684,1.904986561385158e-06,1.1702919006347656,0.8938751816749573,0.8938751816749573,0.0,37.89447784423828,25.0,13369.73828125,-0.0,351.5005798339844,1.0,283.1499938964844,284.1822509765625,290.85943603515625,291.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,26219.869140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092834234237671,1.0,0.0,0.0,3.099186420440674,3.099203824996948,6.408977242244873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.3447265625,0.0,940.2281494140624,1895.4371337890625,0.0,536.2349853515625,0.7666801810264587,1.0,0.0,3.0,1.0,0.0
12208740,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9990000128746032,0.3263846337795257,0.2617224454879761,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7655537128448486,0.1295949965715408,0.1236831694841384,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9018149375915528,0.2133529931306839,0.1498039364814758,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7345370650291443,0.1136911064386367,0.1086979582905769,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.773205578327179,0.1333577185869217,0.6043463349342346,284.8227844238281,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2306213378906,284.82281494140625,1.0,0.2819787263870239,1.0,1.0,0.0,1.0,-1.498146653175354,1.4981448650360107,1.8512914721213749e-06,1.1518547534942627,0.884797215461731,0.884797215461731,0.0,35.92778396606445,28.0,13299.208984375,-0.0,333.3536682128906,1.0,283.1499938964844,284.1791687011719,290.8836975097656,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132685303688049,1.0,0.0,0.0,3.0893893241882324,3.089406728744507,6.368521781041636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.1904296875,0.0,935.1658935546876,1895.4371337890625,0.0,549.345703125,0.7644333839416504,1.0,0.0,3.0,1.0,0.0
12208800,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9990000128746032,0.3263846337795257,0.2617224454879761,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7655537128448486,0.1295949965715408,0.1236831694841384,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9018149375915528,0.2133529931306839,0.1498039364814758,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7345370650291443,0.1136911064386367,0.1086979582905769,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.773205578327179,0.1333577185869217,0.6043463349342346,284.8227844238281,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2306213378906,284.82281494140625,1.0,0.2819787263870239,1.0,1.0,0.0,1.0,-1.498146653175354,1.4981448650360107,1.8512914721213749e-06,1.1518547534942627,0.884797215461731,0.884797215461731,0.0,35.92778396606445,28.0,13299.208984375,-0.0,333.3536682128906,1.0,283.1499938964844,284.1791687011719,290.8836975097656,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132685303688049,1.0,0.0,0.0,3.0893893241882324,3.089406728744507,6.368521781041636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.1904296875,0.0,935.1658935546876,1895.4371337890625,0.0,549.345703125,0.7644333839416504,1.0,0.0,3.0,1.0,0.0
12208860,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9990000128746032,0.3331612646579742,0.2561103999614715,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7697076797485352,0.1290276944637298,0.1230874359607696,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9074914455413818,0.212736964225769,0.1493312269449234,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7376308441162109,0.1129042208194732,0.1078933626413345,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7762386202812195,0.1321708112955093,0.5986671447753906,284.8332824707031,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.8342590332031,1.0,0.2786990404129028,1.0,1.0,0.0,1.0,-1.4823381900787354,1.482336401939392,1.8151611129724188e-06,1.13914692401886,0.876298189163208,0.876298189163208,0.0,34.797855377197266,31.0,13245.5107421875,-0.0,321.79443359375,1.0,283.1499938964844,284.1890563964844,290.8965759277344,291.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,26492.9375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142199993133545,1.0,0.0,0.0,3.045219898223877,3.045236825942993,6.187719918671064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.8369140625,0.0,899.3164672851562,1895.4371337890625,0.0,552.524169921875,0.753923237323761,1.0,0.0,3.0,1.0,0.0
12208920,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9990000128746032,0.3331612646579742,0.2561103999614715,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7697076797485352,0.1290276944637298,0.1230874359607696,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9074914455413818,0.212736964225769,0.1493312269449234,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7376308441162109,0.1129042208194732,0.1078933626413345,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7762386202812195,0.1321708112955093,0.5986671447753906,284.8332824707031,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.8342590332031,1.0,0.2786990404129028,1.0,1.0,0.0,1.0,-1.4823381900787354,1.482336401939392,1.8151611129724188e-06,1.13914692401886,0.876298189163208,0.876298189163208,0.0,34.797855377197266,31.0,13245.5107421875,-0.0,321.79443359375,1.0,283.1499938964844,284.1890563964844,290.8965759277344,291.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,26492.9375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142199993133545,1.0,0.0,0.0,3.045219898223877,3.045236825942993,6.187719918671064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.8369140625,0.0,899.3164672851562,1895.4371337890625,0.0,552.524169921875,0.753923237323761,1.0,0.0,3.0,1.0,0.0
12208980,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9990000128746032,0.3393617868423462,0.2546141743659973,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7701514363288879,0.1285599172115326,0.1226137354969978,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.908480167388916,0.2122173309326172,0.1489467173814773,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7374617457389832,0.1122210249304771,0.1072147116065025,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7755306959152222,0.1311077624559402,0.5937416553497314,284.85302734375,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28106689453125,284.8546447753906,1.0,0.2770647704601288,1.0,1.0,0.0,1.0,-1.4727810621261597,1.4727792739868164,1.7934630704985466e-06,1.1313881874084473,0.8685452342033386,0.8685452342033386,0.0,34.40401840209961,34.0,13215.279296875,-0.0,315.7665100097656,1.0,283.1499938964844,284.2084045410156,290.9111328125,291.8693542480469,293.1499938964844,293.1499938964844,283.1499938964844,25943.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513154923915863,1.0,0.0,0.0,2.9811511039733887,2.9811675548553467,5.930090765104978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.018798828125,0.0,847.1201782226562,1895.4371337890625,0.0,548.9673461914062,0.7385925650596619,1.0,0.0,3.0,1.0,0.0
12209040,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9990000128746032,0.3393617868423462,0.2546141743659973,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7701514363288879,0.1285599172115326,0.1226137354969978,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.908480167388916,0.2122173309326172,0.1489467173814773,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7374617457389832,0.1122210249304771,0.1072147116065025,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7755306959152222,0.1311077624559402,0.5937416553497314,284.85302734375,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28106689453125,284.8546447753906,1.0,0.2770647704601288,1.0,1.0,0.0,1.0,-1.4727810621261597,1.4727792739868164,1.7934630704985466e-06,1.1313881874084473,0.8685452342033386,0.8685452342033386,0.0,34.40401840209961,34.0,13215.279296875,-0.0,315.7665100097656,1.0,283.1499938964844,284.2084045410156,290.9111328125,291.8693542480469,293.1499938964844,293.1499938964844,283.1499938964844,25943.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513154923915863,1.0,0.0,0.0,2.9811511039733887,2.9811675548553467,5.930090765104978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.018798828125,0.0,847.1201782226562,1895.4371337890625,0.0,548.9673461914062,0.7385925650596619,1.0,0.0,3.0,1.0,0.0
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.3421617746353149,0.2551999092102051,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7691721320152283,0.1283588856458664,0.1224165558815002,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9073951244354248,0.2119873166084289,0.1487818956375122,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.736328125,0.1119141802191734,0.1069167703390121,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.773948609828949,0.1306033432483673,0.5914594531059265,284.8663024902344,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.28973388671875,284.8685607910156,1.0,0.2767749428749084,1.0,1.0,0.0,1.0,-1.469950795173645,1.4699490070343018,1.7870258943730732e-06,1.1290477514266968,0.8651033043861389,0.8651033043861389,0.0,34.43464279174805,34.0,13199.998046875,-0.0,314.42822265625,1.0,283.1499938964844,284.22265625,290.92010498046875,291.8766174316406,293.1499938964844,293.1499938964844,283.1499938964844,25444.9765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123607516288757,1.0,0.0,0.0,2.9366793632507324,2.936695337295532,5.754484391218284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.404541015625,0.0,811.3980102539062,1895.4371337890625,0.0,546.3306274414062,0.7306742072105408,1.0,0.0,3.0,1.0,0.0
12209160,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.3447463810443878,0.2565754354000091,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7674898505210876,0.1281783729791641,0.1222442463040351,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9054060578346252,0.2117750495672226,0.1486339122056961,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7345826029777527,0.1116292551159858,0.1066449359059333,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7716395258903503,0.1301101744174957,0.5892616510391235,284.8792419433594,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.29656982421875,284.8813171386719,1.0,0.2767963111400604,1.0,1.0,0.0,1.0,-1.4682517051696775,1.4682499170303345,1.7831258674050332e-06,1.1276013851165771,0.8616586327552795,0.8616586327552795,0.0,34.60094451904297,37.0,13205.0,-0.0,314.0617980957031,1.0,283.1499938964844,284.2344055175781,290.9304504394531,291.8865051269531,293.1499938964844,293.1499938964844,283.1499938964844,25153.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116488933563232,1.0,0.0,0.0,2.906278371810913,2.9062938690185547,5.635957904814859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.29248046875,0.0,787.8432006835938,1895.4371337890625,0.0,543.9779663085938,0.7206003665924072,1.0,0.0,3.0,1.0,0.0
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.3492787480354309,0.2613506913185119,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7623595595359802,0.1278720945119857,0.1219651699066162,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8992883563041687,0.2113941013813018,0.1483788639307022,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7295428514480591,0.1111187934875488,0.1061711311340332,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7651815414428711,0.1291419416666031,0.5850275754928589,284.9100341796875,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3048400878906,284.91241455078125,1.0,0.2776457965373993,1.0,1.0,0.0,1.0,-1.4676895141601562,1.4676878452301023,1.7816623767430428e-06,1.1269539594650269,0.8557330965995789,0.8557330965995789,0.0,35.297142028808594,40.0,13234.8642578125,-0.0,315.8252258300781,1.0,283.1499938964844,284.267333984375,290.95269775390625,291.9092102050781,293.1499938964844,293.1499938964844,283.1499938964844,24213.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107759833335876,1.0,0.0,0.0,2.8261892795562744,2.8262040615081787,5.329615078153438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.966796875,0.0,726.9674072265625,1895.4371337890625,0.0,541.1073608398438,0.7012694478034973,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.3492787480354309,0.2613506913185119,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7623595595359802,0.1278720945119857,0.1219651699066162,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8992883563041687,0.2113941013813018,0.1483788639307022,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7295428514480591,0.1111187934875488,0.1061711311340332,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7651815414428711,0.1291419416666031,0.5850275754928589,284.9100341796875,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3048400878906,284.91241455078125,1.0,0.2776457965373993,1.0,1.0,0.0,1.0,-1.4676895141601562,1.4676878452301023,1.7816623767430428e-06,1.1269539594650269,0.8557330965995789,0.8557330965995789,0.0,35.297142028808594,40.0,13234.8642578125,-0.0,315.8252258300781,1.0,283.1499938964844,284.267333984375,290.95269775390625,291.9092102050781,293.1499938964844,293.1499938964844,283.1499938964844,24213.859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107759833335876,1.0,0.0,0.0,2.8261892795562744,2.8262040615081787,5.329615078153438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.966796875,0.0,726.9674072265625,1895.4371337890625,0.0,541.1073608398438,0.7012694478034973,1.0,0.0,3.0,1.0,0.0
12209340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9990000128746032,0.3517469465732574,0.2656014561653137,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7580908536911011,0.1277108043432235,0.1218283921480178,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8940896391868591,0.2111760377883911,0.1482403129339218,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7254171371459961,0.1108303219079971,0.1059129983186721,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7600178718566895,0.1285276412963867,0.582389235496521,284.9320373535156,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3066711425781,284.934814453125,1.0,0.2786793410778045,1.0,1.0,0.0,1.0,-1.4689838886260986,1.4689821004867554,1.7844191688709543e-06,1.1278507709503174,0.8526030778884888,0.8526030778884888,0.0,35.97332000732422,40.0,13258.6875,-0.0,318.46759033203125,1.0,283.1499938964844,284.2926330566406,290.9671936035156,291.9250793457031,293.1499938964844,293.1499938964844,283.1499938964844,23461.2578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108251571655273,1.0,0.0,0.0,2.767553329467773,2.7675676345825195,5.110757683723932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.38330078125,0.0,684.0228881835938,1895.4371337890625,0.0,541.268798828125,0.6898925304412842,1.0,0.0,3.0,1.0,0.0
12209400,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.3529942333698272,0.268336147069931,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7554404139518738,0.1276309341192245,0.1217649206519126,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8908159732818604,0.211061030626297,0.1481703370809555,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7228422164916992,0.1106801107525825,0.1057823747396469,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7568529844284058,0.1281825453042984,0.580922544002533,284.9434509277344,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3066711425781,284.9460144042969,1.0,0.2794060111045837,1.0,1.0,0.0,1.0,-1.4701886177062988,1.4701868295669556,1.7870364672489814e-06,1.128732442855835,0.8508381247520447,0.8508381247520447,0.0,36.42475891113281,43.0,13282.7412109375,-0.0,320.4072265625,1.0,283.1499938964844,284.3045349121094,290.97528076171875,291.9347229003906,293.1499938964844,293.1499938964844,283.1499938964844,23183.1015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110875964164734,1.0,0.0,0.0,2.744394302368164,2.744408369064331,5.02558236803452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.4775390625,0.0,667.6292724609375,1895.4371337890625,0.0,542.1304321289062,0.681429386138916,1.0,0.0,3.0,1.0,0.0
12209460,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.3559555113315582,0.2770562469959259,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7474526762962341,0.1274477988481521,0.1216335594654083,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.880782425403595,0.2107690125703811,0.1480005830526352,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7148491740226746,0.1103058531880378,0.1054687052965164,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.74741530418396,0.1272239238023758,0.5768864750862122,284.97930908203125,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031005859375,284.9820251464844,1.0,0.2818986177444458,1.0,1.0,0.0,1.0,-1.4750725030899048,1.4750707149505615,1.7977930610868498e-06,1.1324234008789062,0.8470525145530701,0.8470525145530701,0.0,37.9179801940918,46.0,13340.1845703125,-0.0,327.30645751953125,1.0,283.1499938964844,284.3448181152344,290.99481201171875,291.9585266113281,293.1499938964844,293.1499938964844,283.1499938964844,22096.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123738050460815,1.0,0.0,0.0,2.6630306243896484,2.663043975830078,4.7320099838543683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.657470703125,0.0,611.4522094726562,1895.4371337890625,0.0,546.373779296875,0.6615815758705139,1.0,0.0,3.0,1.0,0.0
12209520,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.3559555113315582,0.2770562469959259,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7474526762962341,0.1274477988481521,0.1216335594654083,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.880782425403595,0.2107690125703811,0.1480005830526352,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7148491740226746,0.1103058531880378,0.1054687052965164,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.74741530418396,0.1272239238023758,0.5768864750862122,284.97930908203125,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031005859375,284.9820251464844,1.0,0.2818986177444458,1.0,1.0,0.0,1.0,-1.4750725030899048,1.4750707149505615,1.7977930610868498e-06,1.1324234008789062,0.8470525145530701,0.8470525145530701,0.0,37.9179801940918,46.0,13340.1845703125,-0.0,327.30645751953125,1.0,283.1499938964844,284.3448181152344,290.99481201171875,291.9585266113281,293.1499938964844,293.1499938964844,283.1499938964844,22096.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123738050460815,1.0,0.0,0.0,2.6630306243896484,2.663043975830078,4.7320099838543683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.657470703125,0.0,611.4522094726562,1895.4371337890625,0.0,546.373779296875,0.6615815758705139,1.0,0.0,3.0,1.0,0.0
12209580,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.3582223951816559,0.2871104180812835,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7389885187149048,0.1273183226585388,0.1215645745396614,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8699567317962646,0.2105148881673813,0.1478655934333801,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7056359052658081,0.1099907830357551,0.1052229106426239,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7374911904335022,0.1262649297714233,0.5728994607925415,285.0169982910156,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953186035156,285.0198059082031,1.0,0.2849738299846649,1.0,1.0,0.0,1.0,-1.4818153381347656,1.4818135499954224,1.8128902183889293e-06,1.1376889944076538,0.8444414734840393,0.8444414734840393,0.0,39.71928787231445,49.0,13404.3857421875,-0.0,336.1307067871094,1.0,283.1499938964844,284.3874816894531,291.0102844238281,291.97882080078125,293.1499938964844,293.1499938964844,283.1499938964844,20976.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142000317573547,1.0,0.0,0.0,2.5833723545074463,2.5833849906921387,4.453150950212148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.10986328125,0.0,559.1715087890625,1895.4371337890625,0.0,552.457275390625,0.6420249342918396,1.0,0.0,3.0,1.0,0.0
12209640,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.3582223951816559,0.2871104180812835,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7389885187149048,0.1273183226585388,0.1215645745396614,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8699567317962646,0.2105148881673813,0.1478655934333801,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7056359052658081,0.1099907830357551,0.1052229106426239,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7374911904335022,0.1262649297714233,0.5728994607925415,285.0169982910156,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953186035156,285.0198059082031,1.0,0.2849738299846649,1.0,1.0,0.0,1.0,-1.4818153381347656,1.4818135499954224,1.8128902183889293e-06,1.1376889944076538,0.8444414734840393,0.8444414734840393,0.0,39.71928787231445,49.0,13404.3857421875,-0.0,336.1307067871094,1.0,283.1499938964844,284.3874816894531,291.0102844238281,291.97882080078125,293.1499938964844,293.1499938964844,283.1499938964844,20976.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142000317573547,1.0,0.0,0.0,2.5833723545074463,2.5833849906921387,4.453150950212148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.10986328125,0.0,559.1715087890625,1895.4371337890625,0.0,552.457275390625,0.6420249342918396,1.0,0.0,3.0,1.0,0.0
12209700,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.3591346442699432,0.2925257682800293,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7346965670585632,0.1272746473550796,0.121552363038063,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8644348382949829,0.2104028463363647,0.1478102356195449,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7007626891136169,0.1098555698990821,0.1051238924264907,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7324590682983398,0.1257856786251068,0.5709216594696045,285.0374450683594,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.290283203125,285.0408020019531,1.0,0.2866895496845245,1.0,1.0,0.0,1.0,-1.4857417345046997,1.4857399463653564,1.8217344859294824e-06,1.1407697200775146,0.8436576724052429,0.8436576724052429,0.0,40.72024154663086,49.0,13429.392578125,-0.0,341.1614074707031,1.0,283.1499938964844,284.41217041015625,291.0163879394531,291.98687744140625,293.1499938964844,293.1499938964844,283.1499938964844,20286.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515181839466095,1.0,0.0,0.0,2.5364718437194824,2.5364840030670166,4.292926405469189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.424560546875,0.0,529.6031494140625,1895.4371337890625,0.0,555.7562255859375,0.6332404017448425,1.0,0.0,3.0,1.0,0.0
12209760,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.3599282205104828,0.2981403470039367,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.73041170835495,0.1272475719451904,0.1215578615665435,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.85893315076828,0.2103035449981689,0.1477655321359634,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.6958600878715515,0.1097370311617851,0.1050428003072738,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7274081707000732,0.1253085285425186,0.568961501121521,285.05596923828125,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2847900390625,285.0588684082031,1.0,0.2885056436061859,1.0,1.0,0.0,1.0,-1.489984154701233,1.4899823665618896,1.8313351120013976e-06,1.1441107988357544,0.8430636525154114,0.8430636525154114,0.0,41.780006408691406,37.0,13472.705078125,-0.0,346.5601806640625,1.0,283.1499938964844,284.4320373535156,291.0220947265625,291.9955749511719,293.1499938964844,293.1499938964844,283.1499938964844,19838.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162147879600525,1.0,0.0,0.0,2.506129026412964,2.50614070892334,4.1908313619387627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.832763671875,0.0,510.9998474121094,1895.4371337890625,0.0,559.2488403320312,0.6259258389472961,1.0,0.0,3.0,1.0,0.0
12209820,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9990000128746032,0.3627148568630218,0.2960087358951568,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7319228053092957,0.127207264304161,0.1215009465813636,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.860671877861023,0.2100949734449386,0.1476127356290817,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.6970970034599304,0.1095162108540535,0.1048141866922378,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7272871136665344,0.1243526563048362,0.5645888447761536,285.0783386230469,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806091308594,285.07916259765625,1.0,0.2863075137138366,1.0,1.0,0.0,1.0,-1.481662631034851,1.4816608428955078,1.8125880387742648e-06,1.137608766555786,0.8426400423049927,0.8426400423049927,0.0,41.25465774536133,25.0,13456.6650390625,-0.0,340.6032409667969,1.0,283.1499938964844,284.4555053710937,291.031005859375,292.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,19183.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182934403419495,1.0,0.0,0.0,2.462263584136963,2.46227502822876,4.045408843467158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.3701171875,0.0,484.8025512695313,1895.4371337890625,0.0,566.3453979492188,0.6153265833854675,1.0,0.0,3.0,1.0,0.0
12209880,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9990000128746032,0.3627148568630218,0.2960087358951568,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7319228053092957,0.127207264304161,0.1215009465813636,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.860671877861023,0.2100949734449386,0.1476127356290817,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.6970970034599304,0.1095162108540535,0.1048141866922378,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7272871136665344,0.1243526563048362,0.5645888447761536,285.0783386230469,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806091308594,285.07916259765625,1.0,0.2863075137138366,1.0,1.0,0.0,1.0,-1.481662631034851,1.4816608428955078,1.8125880387742648e-06,1.137608766555786,0.8426400423049927,0.8426400423049927,0.0,41.25465774536133,25.0,13456.6650390625,-0.0,340.6032409667969,1.0,283.1499938964844,284.4555053710937,291.031005859375,292.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,19183.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182934403419495,1.0,0.0,0.0,2.462263584136963,2.46227502822876,4.045408843467158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.3701171875,0.0,484.8025512695313,1895.4371337890625,0.0,566.3453979492188,0.6153265833854675,1.0,0.0,3.0,1.0,0.0
12209940,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9990000128746032,0.3690558969974518,0.2818740606307983,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7429050207138062,0.127187892794609,0.1213821321725845,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8744064569473267,0.2098613679409027,0.1473842859268188,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7085613012313843,0.1093211844563484,0.1045280620455741,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7365534901618958,0.1234979480504989,0.5601479411125183,285.0810852050781,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2988586425781,285.0806884765625,1.0,0.2796835005283355,1.0,1.0,0.0,1.0,-1.458608865737915,1.458607196807861,1.7610212807994683e-06,1.119318604469299,0.8428930044174194,0.8428930044174194,0.0,38.417701721191406,28.0,13347.6640625,-0.0,320.3793334960937,1.0,283.1499938964844,284.4606018066406,291.03192138671875,292.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,18746.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191317796707153,1.0,0.0,0.0,2.4346258640289307,2.4346370697021484,3.955103125008465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.6123046875,0.0,468.616455078125,1895.4371337890625,0.0,569.2333984375,0.6086048483848572,1.0,0.0,3.0,1.0,0.0
